time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.8385334610939026,0.4416528344154358,0.4012790322303772,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7645263671875,0.9381058812141418,0.6135583519935608,0.5836774110794067,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9468417763710022,0.6303359866142273,0.4417625665664673,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.7958620190620422,0.3748618364334106,0.3594391644001007,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.6831810474395752,0.2342974692583084,1.07716703414917,284.7646484375,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633056640625,1.0,0.6600459218025208,0.3859208822250366,0.3859208822250366,1.0,1.0,-3.438612461090088,0.9957315325737,2.4428811073303223,0.2191046774387359,0.897392213344574,0.897392213344574,0.0,213.6822509765625,220.0,49990.17578125,0.0,3572.126708984375,1.0,279.7581787109375,283.034423828125,292.09405517578125,295.3096923828125,293.1499938964844,293.1499938964844,280.04998779296875,36163.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650255680084229,3.6502797603607178,8.890780236470164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.6474609375,0.0,1534.679443359375,1895.4371337890625,0.0,4300.0,0.905430555343628,1.0,0.0,3.0,1.0,0.0
12237900,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8359932899475098,0.4409233033657074,0.4003849029541015,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88348388671875,0.9347989559173584,0.6127316951751709,0.5826844573020935,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9450879693031312,0.632236897945404,0.4428702890872955,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7936097979545593,0.3746627271175384,0.3591492772102356,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6810895800590515,0.2340478897094726,1.0759072303771973,284.8829650878906,284.95001220703125,300.1542053222656,289.0146789550781,298.0990295410156,297.263916015625,284.8890991210937,1.0,0.6606881618499756,0.3855059742927551,0.3855059742927551,1.0,1.0,-3.4358043670654297,0.9935647249221802,2.44223952293396,0.2174786627292633,0.8980807065963745,0.8980807065963745,0.0,215.6009521484375,220.0,48955.9296875,0.0,3576.677978515625,1.0,280.0013427734375,283.1919250488281,292.01708984375,295.0856018066406,293.1499938964844,293.1499938964844,280.04998779296875,36113.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995030164718628,1.0,0.0,0.0,3.647869348526001,3.64789342880249,8.87915916791826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.75146484375,0.0,1531.65087890625,1895.4371337890625,0.0,4295.8095703125,0.9049147367477416,1.0,0.0,3.0,1.0,0.0
12237960,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8346450328826904,0.4407272338867187,0.4000791013240814,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92449951171875,0.9329489469528198,0.6124536395072937,0.5822722315788269,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9447972178459167,0.6346893906593323,0.4444605112075805,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.792462944984436,0.3748312592506408,0.3592170476913452,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.6799799799919128,0.234062373638153,1.0757064819335938,284.9244384765625,284.95001220703125,300.14581298828125,289.01031494140625,298.0980529785156,297.2670288085937,284.9255065917969,1.0,0.6614753007888794,0.385189801454544,0.385189801454544,1.0,1.0,-3.436686038970948,0.9929109811782836,2.443775177001953,0.216528370976448,0.8983622789382935,0.8983622789382935,0.0,216.86083984375,223.0,48812.71875,0.0,3586.197021484375,1.0,280.04229736328125,283.2380676269531,291.9964294433594,295.086181640625,293.1499938964844,293.1499938964844,280.3500061035156,36058.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996881902217865,1.0,0.0,0.0,3.6473445892333984,3.647368669509888,8.876605193108844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.54248046875,0.0,1530.6566162109375,1895.4371337890625,0.0,4273.6513671875,0.9047340154647828,1.0,0.0,3.0,1.0,0.0
12238020,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334425687789917,0.4411499798297882,0.4002815186977386,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070556640625,0.9311810731887816,0.6128555536270142,0.5824167728424072,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460304975509644,0.6404597759246826,0.4482992887496948,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916858196258545,0.3758676946163177,0.3600333631038666,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792104840278625,0.2346582114696502,1.077795147895813,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635459065437317,0.3845573961734772,0.3845573961734772,1.0,1.0,-3.445204257965088,0.9938980937004088,2.451306104660034,0.2154805809259414,0.9019759297370912,0.9019759297370912,0.0,218.67930603027344,226.0,47731.328125,0.0,3617.38671875,1.0,280.3417663574219,283.46258544921875,291.96148681640625,294.9629821777344,293.1499938964844,293.1499938964844,280.04998779296875,35864.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855968952178956,1.0,0.0,0.0,3.651782751083374,3.6518068313598633,8.898220471564855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.8896484375,0.0,1534.140869140625,1895.4371337890625,0.0,4177.1806640625,0.905600130558014,1.0,0.0,3.0,1.0,0.0
12238080,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334425687789917,0.4411499798297882,0.4002815186977386,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070556640625,0.9311810731887816,0.6128555536270142,0.5824167728424072,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460304975509644,0.6404597759246826,0.4482992887496948,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916858196258545,0.3758676946163177,0.3600333631038666,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792104840278625,0.2346582114696502,1.077795147895813,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635459065437317,0.3845573961734772,0.3845573961734772,1.0,1.0,-3.445204257965088,0.9938980937004088,2.451306104660034,0.2154805809259414,0.9019759297370912,0.9019759297370912,0.0,218.67930603027344,226.0,47731.328125,0.0,3617.38671875,1.0,280.3417663574219,283.46258544921875,291.96148681640625,294.9629821777344,293.1499938964844,293.1499938964844,280.04998779296875,35864.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855968952178956,1.0,0.0,0.0,3.651782751083374,3.6518068313598633,8.898220471564855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.8896484375,0.0,1534.140869140625,1895.4371337890625,0.0,4177.1806640625,0.905600130558014,1.0,0.0,3.0,1.0,0.0
12238140,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309763073921204,0.4401187002658844,0.3999384045600891,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482727050781,0.927900493144989,0.6119736433029175,0.5821849703788757,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456190466880798,0.6446710824966431,0.4516757726669311,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898557782173157,0.37616628408432,0.3607248961925506,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6776431202888489,0.2348566353321075,1.080114722251892,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658545136451721,0.3839250206947326,0.3839250206947326,1.0,1.0,-3.452209234237671,0.994353711605072,2.457855463027954,0.2145222425460815,0.9006497263908386,0.9006497263908386,0.0,221.4747314453125,229.0,48918.6484375,0.0,3650.78369140625,1.0,280.05780029296875,283.26080322265625,292.03173828125,295.1697998046875,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970440864562988,1.0,0.0,0.0,3.6534407138824463,3.653464794158936,8.906301900424296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.50048828125,0.0,1536.807373046875,1895.4371337890625,0.0,4275.02587890625,0.9060210585594176,1.0,0.0,3.0,1.0,0.0
12238200,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309763073921204,0.4401187002658844,0.3999384045600891,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482727050781,0.927900493144989,0.6119736433029175,0.5821849703788757,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456190466880798,0.6446710824966431,0.4516757726669311,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898557782173157,0.37616628408432,0.3607248961925506,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6776431202888489,0.2348566353321075,1.080114722251892,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658545136451721,0.3839250206947326,0.3839250206947326,1.0,1.0,-3.452209234237671,0.994353711605072,2.457855463027954,0.2145222425460815,0.9006497263908386,0.9006497263908386,0.0,221.4747314453125,229.0,48918.6484375,0.0,3650.78369140625,1.0,280.05780029296875,283.26080322265625,292.03173828125,295.1697998046875,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970440864562988,1.0,0.0,0.0,3.6534407138824463,3.653464794158936,8.906301900424296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.50048828125,0.0,1536.807373046875,1895.4371337890625,0.0,4275.02587890625,0.9060210585594176,1.0,0.0,3.0,1.0,0.0
12238260,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8260873556137085,0.4377629160881042,0.3982234597206116,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.76629638671875,0.9215021133422852,0.6095620393753052,0.5803932547569275,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.9421539902687072,0.647489070892334,0.4539313614368438,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.785638689994812,0.3754049837589264,0.3603929877281189,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.6738870739936829,0.2342460751533508,1.079015612602234,284.76641845703125,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675388216972351,0.3831487894058227,0.3831487894058227,1.0,1.0,-3.44899320602417,0.990975260734558,2.4580180644989014,0.2119588106870651,0.8966832756996155,0.8966832756996155,0.0,225.6244201660156,232.0,50006.0390625,0.0,3667.4375,1.0,279.7582092285156,283.0378112792969,292.0658569335937,295.2805480957031,293.1499938964844,293.1499938964844,280.04998779296875,36173.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6476025581359854,3.647626399993897,8.877859727363102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.5771484375,0.0,1531.80078125,1895.4371337890625,0.0,4300.0,0.904845118522644,1.0,0.0,3.0,1.0,0.0
12238320,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8260873556137085,0.4377629160881042,0.3982234597206116,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.76629638671875,0.9215021133422852,0.6095620393753052,0.5803932547569275,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.9421539902687072,0.647489070892334,0.4539313614368438,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.785638689994812,0.3754049837589264,0.3603929877281189,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.6738870739936829,0.2342460751533508,1.079015612602234,284.76641845703125,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675388216972351,0.3831487894058227,0.3831487894058227,1.0,1.0,-3.44899320602417,0.990975260734558,2.4580180644989014,0.2119588106870651,0.8966832756996155,0.8966832756996155,0.0,225.6244201660156,232.0,50006.0390625,0.0,3667.4375,1.0,279.7582092285156,283.0378112792969,292.0658569335937,295.2805480957031,293.1499938964844,293.1499938964844,280.04998779296875,36173.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6476025581359854,3.647626399993897,8.877859727363102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.5771484375,0.0,1531.80078125,1895.4371337890625,0.0,4300.0,0.904845118522644,1.0,0.0,3.0,1.0,0.0
12238380,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.823576807975769,0.4370243847370147,0.3972939252853393,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949584960937,0.918186604976654,0.6086612939834595,0.5793047547340393,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.940507173538208,0.6497151255607605,0.4552312195301056,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7834240198135376,0.3752236068248749,0.360104888677597,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6718519926071167,0.2340120077133178,1.0777922868728638,284.89459228515625,284.95001220703125,300.0851745605469,288.9824523925781,298.0743713378906,297.2662658691406,284.8995056152344,1.0,0.668283224105835,0.3827140927314758,0.3827140927314758,1.0,1.0,-3.446303606033325,0.9887877106666564,2.457515954971313,0.2102657258510589,0.8974676132202148,0.8974676132202148,0.0,227.7197113037109,232.0,48939.390625,0.0,3673.259033203125,1.0,280.0108642578125,283.2060852050781,291.984375,295.0562438964844,293.1499938964844,293.1499938964844,280.04998779296875,36108.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995006918907166,1.0,0.0,0.0,3.645064115524292,3.645087957382202,8.865507652444649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.99169921875,0.0,1528.493896484375,1895.4371337890625,0.0,4295.7900390625,0.904281198978424,1.0,0.0,3.0,1.0,0.0
12238440,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8225350975990295,0.4368670880794525,0.3970628380775451,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266662597656,0.9167408347129822,0.6083926558494568,0.5789430737495422,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.940393567085266,0.6519089937210083,0.4566737413406372,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7825517654418945,0.3753778338432312,0.3601842522621155,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6710184812545776,0.2340425550937652,1.077736735343933,284.9266052246094,284.95001220703125,300.0775756835937,288.9794921875,298.07354736328125,297.2692565917969,284.9277038574219,1.0,0.6689939498901367,0.3823725283145904,0.3823725283145904,1.0,1.0,-3.447348356246948,0.988122582435608,2.459225654602051,0.2092833817005157,0.8976861834526062,0.8976861834526062,0.0,228.8117218017578,235.0,48833.62890625,0.0,3682.237548828125,1.0,280.0421447753906,283.2416687011719,291.9691467285156,295.05975341796875,293.1499938964844,293.1499938964844,280.3500061035156,36062.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976317882537842,1.0,0.0,0.0,3.6445462703704834,3.6445701122283936,8.862988920554926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.78515625,0.0,1527.577880859375,1895.4371337890625,0.0,4280.0009765625,0.9041115641593932,1.0,0.0,3.0,1.0,0.0
12238500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8217159509658813,0.4369660019874573,0.397006630897522,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06317138671875,0.9155771732330322,0.6084033250808716,0.5787851810455322,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9407138228416444,0.6547037363052368,0.4584778249263763,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.781936764717102,0.3757781386375427,0.3604542315006256,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.67043137550354,0.2342533618211746,1.0783380270004272,285.0626525878906,284.95001220703125,300.0689392089844,288.97625732421875,298.0744323730469,297.27508544921875,285.06939697265625,1.0,0.6699286103248596,0.3819844126701355,0.3819844126701355,1.0,1.0,-3.450303077697754,0.9879533648490906,2.4623496532440186,0.2083786129951477,0.8997633457183838,0.8997633457183838,0.0,229.8672790527344,235.0,47833.6171875,0.0,3695.6591796875,1.0,280.29864501953125,283.4164123535156,291.9233703613281,294.8898620605469,293.1499938964844,293.1499938964844,280.3500061035156,35953.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990098476409912,1.0,0.0,0.0,3.645640373229981,3.64566421508789,8.868311169862864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.78076171875,0.0,1527.97900390625,1895.4371337890625,0.0,4215.8662109375,0.9043179154396056,1.0,0.0,3.0,1.0,0.0
12238560,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8214170932769775,0.43728968501091,0.3972699642181396,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10968017578125,0.915069580078125,0.6086943745613098,0.5790001153945923,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.9416784048080444,0.6577370762825012,0.4605529010295868,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.7818419933319092,0.3763922154903412,0.3609853684902191,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.6703400611877441,0.2346473038196563,1.079891324043274,285.1095886230469,284.95001220703125,300.0602722167969,288.97320556640625,298.0771484375,297.2830810546875,285.1109313964844,1.0,0.6710680723190308,0.3816889822483063,0.3816889822483063,1.0,1.0,-3.4558768272399902,0.9889122843742372,2.4669644832611084,0.2080292254686355,0.9013371467590332,0.9013371467590332,0.0,230.6734619140625,238.0,47753.625,0.0,3714.02685546875,1.0,280.34185791015625,283.466552734375,291.9338073730469,294.9361877441406,293.1499938964844,293.1499938964844,280.04998779296875,35864.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865380525588988,1.0,0.0,0.0,3.648990869522095,3.649014711380005,8.884619546734029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.68603515625,0.0,1531.0323486328125,1895.4371337890625,0.0,4185.291015625,0.9049755930900574,1.0,0.0,3.0,1.0,0.0
12238620,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191027045249939,0.4362648725509643,0.3969322144985199,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512939453125,0.912064015865326,0.6077160239219666,0.5786778330802917,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413836002349854,0.6619493365287781,0.4639419317245483,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.780159056186676,0.3766565918922424,0.3616494238376617,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689324378967285,0.2348430752754211,1.082220435142517,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733601093292236,0.3810981214046478,0.3810981214046478,1.0,1.0,-3.462773323059082,0.9894292950630188,2.473343849182129,0.2071504145860672,0.9000539779663086,0.9000539779663086,0.0,233.50770568847656,241.0,48945.40234375,0.0,3747.670654296875,1.0,280.0578308105469,283.26495361328125,292.0054931640625,295.14434814453125,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979820251464844,1.0,0.0,0.0,3.65072512626648,3.6507492065429688,8.893067047210934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.0263671875,0.0,1533.7672119140625,1895.4371337890625,0.0,4282.96337890625,0.9054123163223268,1.0,0.0,3.0,1.0,0.0
12238680,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191027045249939,0.4362648725509643,0.3969322144985199,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512939453125,0.912064015865326,0.6077160239219666,0.5786778330802917,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413836002349854,0.6619493365287781,0.4639419317245483,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.780159056186676,0.3766565918922424,0.3616494238376617,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689324378967285,0.2348430752754211,1.082220435142517,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733601093292236,0.3810981214046478,0.3810981214046478,1.0,1.0,-3.462773323059082,0.9894292950630188,2.473343849182129,0.2071504145860672,0.9000539779663086,0.9000539779663086,0.0,233.50770568847656,241.0,48945.40234375,0.0,3747.670654296875,1.0,280.0578308105469,283.26495361328125,292.0054931640625,295.14434814453125,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979820251464844,1.0,0.0,0.0,3.65072512626648,3.6507492065429688,8.893067047210934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.0263671875,0.0,1533.7672119140625,1895.4371337890625,0.0,4282.96337890625,0.9054123163223268,1.0,0.0,3.0,1.0,0.0
12238740,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.814434289932251,0.4339195191860199,0.3952273428440094,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696838378906,0.906399130821228,0.6052172183990479,0.5768037438392639,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.9381774663925172,0.6647357940673828,0.4661800265312195,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.776256263256073,0.3758538067340851,0.3612812161445617,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.6654952764511108,0.2342217564582824,1.0810872316360474,284.769775390625,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7684936523437,1.0,0.6750156879425049,0.380507230758667,0.380507230758667,1.0,1.0,-3.459364652633667,0.9865210056304932,2.472843647003174,0.2050910741090774,0.8961350321769714,0.8961350321769714,0.0,237.6820068359375,244.0,50036.1328125,0.0,3763.95947265625,1.0,279.7582397460937,283.0421447753906,292.0455322265625,295.2604064941406,293.1499938964844,293.1499938964844,280.04998779296875,36170.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644999742507935,3.645023822784424,8.865195582075103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.5634765625,0.0,1528.886474609375,1895.4371337890625,0.0,4300.0,0.9042611122131348,1.0,0.0,3.0,1.0,0.0
12238800,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.814434289932251,0.4339195191860199,0.3952273428440094,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696838378906,0.906399130821228,0.6052172183990479,0.5768037438392639,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.9381774663925172,0.6647357940673828,0.4661800265312195,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.776256263256073,0.3758538067340851,0.3612812161445617,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.6654952764511108,0.2342217564582824,1.0810872316360474,284.769775390625,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7684936523437,1.0,0.6750156879425049,0.380507230758667,0.380507230758667,1.0,1.0,-3.459364652633667,0.9865210056304932,2.472843647003174,0.2050910741090774,0.8961350321769714,0.8961350321769714,0.0,237.6820068359375,244.0,50036.1328125,0.0,3763.95947265625,1.0,279.7582397460937,283.0421447753906,292.0455322265625,295.2604064941406,293.1499938964844,293.1499938964844,280.04998779296875,36170.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644999742507935,3.645023822784424,8.865195582075103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.5634765625,0.0,1528.886474609375,1895.4371337890625,0.0,4300.0,0.9042611122131348,1.0,0.0,3.0,1.0,0.0
12238860,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.8109745979309082,0.4330173432826996,0.3940666913986206,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.929931640625,0.9023152589797974,0.6039528250694275,0.575268566608429,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365992546081544,0.6691555976867676,0.4689152538776397,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.773393452167511,0.3757830262184143,0.3610328137874603,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628599166870117,0.2340045422315597,1.0797533988952637,284.92987060546875,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764358878135681,0.3798065483570099,0.3798065483570099,1.0,1.0,-3.457495212554932,0.9838206768035888,2.4736745357513428,0.2026036530733108,0.8971805572509766,0.8971805572509766,0.0,240.8832092285156,247.0,48863.99609375,0.0,3778.28955078125,1.0,280.0421142578125,283.2458190917969,291.9506530761719,295.0426330566406,293.1499938964844,293.1499938964844,280.3500061035156,36058.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981422424316406,1.0,0.0,0.0,3.642092227935791,3.642116069793701,8.851057486936043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.0498046875,0.0,1524.8262939453125,1895.4371337890625,0.0,4284.318359375,0.9035601615905762,1.0,0.0,3.0,1.0,0.0
12238920,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.8109745979309082,0.4330173432826996,0.3940666913986206,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.929931640625,0.9023152589797974,0.6039528250694275,0.575268566608429,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365992546081544,0.6691555976867676,0.4689152538776397,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.773393452167511,0.3757830262184143,0.3610328137874603,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628599166870117,0.2340045422315597,1.0797533988952637,284.92987060546875,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764358878135681,0.3798065483570099,0.3798065483570099,1.0,1.0,-3.457495212554932,0.9838206768035888,2.4736745357513428,0.2026036530733108,0.8971805572509766,0.8971805572509766,0.0,240.8832092285156,247.0,48863.99609375,0.0,3778.28955078125,1.0,280.0421142578125,283.2458190917969,291.9506530761719,295.0426330566406,293.1499938964844,293.1499938964844,280.3500061035156,36058.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981422424316406,1.0,0.0,0.0,3.642092227935791,3.642116069793701,8.851057486936043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.0498046875,0.0,1524.8262939453125,1895.4371337890625,0.0,4284.318359375,0.9035601615905762,1.0,0.0,3.0,1.0,0.0
12238980,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098833560943604,0.4334239065647125,0.3942625522613525,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11279296875,0.9008715748786926,0.6041541695594788,0.5752339959144592,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379189014434814,0.6749961376190186,0.4728021919727325,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727423906326294,0.3767536878585815,0.3617941737174988,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622528433799744,0.2345964014530182,1.0818544626235962,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784689426422119,0.3791058957576751,0.3791058957576751,1.0,1.0,-3.465797185897827,0.9844739437103271,2.4813232421875,0.2012466490268707,0.9008729457855223,0.9008729457855223,0.0,242.757080078125,250.0,47785.28125,0.0,3809.903564453125,1.0,280.3417053222656,283.4703674316406,291.9167785644531,294.9202880859375,293.1499938964844,293.1499938964844,280.04998779296875,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987122356891632,1.0,0.0,0.0,3.646716594696045,3.646740436553955,8.87354815404251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.658203125,0.0,1528.4703369140625,1895.4371337890625,0.0,4190.31982421875,0.9044636487960817,1.0,0.0,3.0,1.0,0.0
12239040,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098833560943604,0.4334239065647125,0.3942625522613525,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11279296875,0.9008715748786926,0.6041541695594788,0.5752339959144592,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379189014434814,0.6749961376190186,0.4728021919727325,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727423906326294,0.3767536878585815,0.3617941737174988,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622528433799744,0.2345964014530182,1.0818544626235962,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784689426422119,0.3791058957576751,0.3791058957576751,1.0,1.0,-3.465797185897827,0.9844739437103271,2.4813232421875,0.2012466490268707,0.9008729457855223,0.9008729457855223,0.0,242.757080078125,250.0,47785.28125,0.0,3809.903564453125,1.0,280.3417053222656,283.4703674316406,291.9167785644531,294.9202880859375,293.1499938964844,293.1499938964844,280.04998779296875,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987122356891632,1.0,0.0,0.0,3.646716594696045,3.646740436553955,8.87354815404251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.658203125,0.0,1528.4703369140625,1895.4371337890625,0.0,4190.31982421875,0.9044636487960817,1.0,0.0,3.0,1.0,0.0
12239100,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8092601895332336,0.4331679940223694,0.3943741917610168,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950866699219,0.9001060128211975,0.6038926243782043,0.5753146409988403,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9384515881538392,0.6773678660392761,0.474740594625473,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7724119424819946,0.3770454227924347,0.362281858921051,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6620040535926819,0.2348164319992065,1.0835040807724,284.9955444335937,284.95001220703125,299.981689453125,288.9544372558594,298.0513610839844,297.2873229980469,284.98956298828125,1.0,0.6796637773513794,0.3787555694580078,0.3787555694580078,1.0,1.0,-3.4709372520446777,0.985116481781006,2.485820770263672,0.2007979601621627,0.9000523090362549,0.9000523090362549,0.0,243.85641479492188,250.0,48830.79296875,0.0,3829.169189453125,1.0,280.0986633300781,283.314208984375,291.9866943359375,295.1449584960937,293.1499938964844,293.1499938964844,280.04998779296875,35911.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940586686134338,1.0,0.0,0.0,3.648603916168213,3.648627758026123,8.882735187398794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.1806640625,0.0,1530.95263671875,1895.4371337890625,0.0,4249.677734375,0.904870867729187,1.0,0.0,3.0,1.0,0.0
12239160,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8075946569442749,0.4323960244655609,0.3939191102981567,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.8982905745506287,0.6030906438827515,0.5748279690742493,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9377266764640808,0.679172158241272,0.4761757552623749,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7712005972862244,0.3769726157188415,0.3624168634414673,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6609911322593689,0.2347788363695144,1.0841293334960938,284.954833984375,284.95001220703125,299.972900390625,288.9534606933594,298.0459289550781,297.2842102050781,284.9538269042969,1.0,0.6807145476341248,0.378420740365982,0.378420740365982,1.0,1.0,-3.472452402114868,0.9846013188362122,2.487851142883301,0.2000142931938171,0.8996402621269226,0.8996402621269226,0.0,245.6007537841797,253.0,48980.8203125,0.0,3843.279052734375,1.0,280.05767822265625,283.2689208984375,291.9911499023437,295.1310729980469,293.1499938964844,293.1499938964844,280.3500061035156,35967.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984825253486632,1.0,0.0,0.0,3.6486425399780273,3.6486663818359375,8.882923339115223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.85009765625,0.0,1531.4130859375,1895.4371337890625,0.0,4287.1943359375,0.9049429893493652,1.0,0.0,3.0,1.0,0.0
12239220,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8048991560935974,0.4320546984672546,0.3933611810207367,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11773681640625,0.895280122756958,0.602520227432251,0.5740615129470825,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371259212493896,0.6842093467712402,0.479410707950592,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692658305168152,0.3774592876434326,0.3627660274505615,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593341827392578,0.2350809723138809,1.0853352546691897,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827771663665771,0.3777511119842529,0.3777511119842529,1.0,1.0,-3.4766108989715576,0.9839609265327454,2.492650032043457,0.1982854455709457,0.9032143354415894,0.9032143354415894,0.0,248.6222686767578,256.0,47909.42578125,0.0,3871.60791015625,1.0,280.3421630859375,283.47247314453125,291.92498779296875,294.94677734375,293.1499938964844,293.1499938964844,280.04998779296875,35818.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896342754364014,1.0,0.0,0.0,3.654691457748413,3.6547155380249023,8.912401199268061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.51513671875,0.0,1537.03271484375,1895.4371337890625,0.0,4211.8896484375,0.9062150716781616,1.0,0.0,3.0,1.0,0.0
12239280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8048991560935974,0.4320546984672546,0.3933611810207367,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11773681640625,0.895280122756958,0.602520227432251,0.5740615129470825,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371259212493896,0.6842093467712402,0.479410707950592,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692658305168152,0.3774592876434326,0.3627660274505615,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593341827392578,0.2350809723138809,1.0853352546691897,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827771663665771,0.3777511119842529,0.3777511119842529,1.0,1.0,-3.4766108989715576,0.9839609265327454,2.492650032043457,0.1982854455709457,0.9032143354415894,0.9032143354415894,0.0,248.6222686767578,256.0,47909.42578125,0.0,3871.60791015625,1.0,280.3421630859375,283.47247314453125,291.92498779296875,294.94677734375,293.1499938964844,293.1499938964844,280.04998779296875,35818.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896342754364014,1.0,0.0,0.0,3.654691457748413,3.6547155380249023,8.912401199268061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.51513671875,0.0,1537.03271484375,1895.4371337890625,0.0,4211.8896484375,0.9062150716781616,1.0,0.0,3.0,1.0,0.0
12239340,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020254969596863,0.4307725727558136,0.3927308917045593,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.8921359181404114,0.6010987162590027,0.5732596516609192,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.936282217502594,0.6880966424942017,0.4825426936149597,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672354578971863,0.3774134516716003,0.3631133437156677,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576262712478638,0.2350609451532364,1.086684226989746,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848819255828857,0.3770814836025238,0.3770814836025238,1.0,1.0,-3.480707883834839,0.983281135559082,2.497426748275757,0.1967893987894058,0.9019758105278016,0.9019758105278016,0.0,251.8472595214844,259.0,49083.7578125,0.0,3901.0322265625,1.0,280.05780029296875,283.2680969238281,291.9878845214844,295.13629150390625,293.1499938964844,293.1499938964844,279.75,35942.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65752387046814,3.657547950744629,8.926220402827312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.95947265625,0.0,1541.1270751953125,1895.4371337890625,0.0,4300.0,0.906911075115204,1.0,0.0,3.0,1.0,0.0
12239400,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020254969596863,0.4307725727558136,0.3927308917045593,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.8921359181404114,0.6010987162590027,0.5732596516609192,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.936282217502594,0.6880966424942017,0.4825426936149597,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672354578971863,0.3774134516716003,0.3631133437156677,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576262712478638,0.2350609451532364,1.086684226989746,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848819255828857,0.3770814836025238,0.3770814836025238,1.0,1.0,-3.480707883834839,0.983281135559082,2.497426748275757,0.1967893987894058,0.9019758105278016,0.9019758105278016,0.0,251.8472595214844,259.0,49083.7578125,0.0,3901.0322265625,1.0,280.05780029296875,283.2680969238281,291.9878845214844,295.13629150390625,293.1499938964844,293.1499938964844,279.75,35942.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65752387046814,3.657547950744629,8.926220402827312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.95947265625,0.0,1541.1270751953125,1895.4371337890625,0.0,4300.0,0.906911075115204,1.0,0.0,3.0,1.0,0.0
12239460,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972527146339417,0.4283199608325958,0.3909152150154114,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734069824219,0.8871003985404968,0.5983443260192871,0.571121096611023,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331856966018676,0.6905797719955444,0.4845813810825348,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635788321495056,0.3764092326164245,0.3625429570674896,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544218063354492,0.2343006283044815,1.0848842859268188,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863321661949158,0.3764188885688782,0.3764188885688782,1.0,1.0,-3.47556209564209,0.9795781970024108,2.495983839035034,0.1942987143993377,0.898094892501831,0.898094892501831,0.0,256.0897521972656,262.0,50165.83984375,0.0,3913.310302734375,1.0,279.7582092285156,283.0438537597656,292.0390930175781,295.2596740722656,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6525702476501465,3.652594327926636,8.902059107640525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.02978515625,0.0,1537.1531982421875,1895.4371337890625,0.0,4300.0,0.9059387445449828,1.0,0.0,3.0,1.0,0.0
12239520,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972527146339417,0.4283199608325958,0.3909152150154114,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734069824219,0.8871003985404968,0.5983443260192871,0.571121096611023,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331856966018676,0.6905797719955444,0.4845813810825348,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635788321495056,0.3764092326164245,0.3625429570674896,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544218063354492,0.2343006283044815,1.0848842859268188,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863321661949158,0.3764188885688782,0.3764188885688782,1.0,1.0,-3.47556209564209,0.9795781970024108,2.495983839035034,0.1942987143993377,0.898094892501831,0.898094892501831,0.0,256.0897521972656,262.0,50165.83984375,0.0,3913.310302734375,1.0,279.7582092285156,283.0438537597656,292.0390930175781,295.2596740722656,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6525702476501465,3.652594327926636,8.902059107640525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.02978515625,0.0,1537.1531982421875,1895.4371337890625,0.0,4300.0,0.9059387445449828,1.0,0.0,3.0,1.0,0.0
12239580,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7946203947067261,0.4274927973747253,0.3898741602897644,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.8842673897743225,0.5971969962120056,0.5697613954544067,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9317137598991394,0.69303959608078,0.485991507768631,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7615298628807068,0.3761213421821594,0.3621263802051544,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6525624394416809,0.2339945286512375,1.0832509994506836,284.9108581542969,284.95001220703125,299.9089050292969,288.9545593261719,298.0112609863281,297.26885986328125,284.9145202636719,1.0,0.687052309513092,0.3759948313236236,0.3759948313236236,1.0,1.0,-3.4718947410583496,0.9770965576171876,2.494798183441162,0.1924894750118255,0.8990065455436707,0.8990065455436707,0.0,258.40338134765625,262.0,49054.48046875,0.0,3917.842529296875,1.0,280.0208740234375,283.2224426269531,291.9571228027344,295.04058837890625,293.1499938964844,293.1499938964844,280.04998779296875,36076.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999744713306427,1.0,0.0,0.0,3.6503965854644775,3.650420665740967,8.891466336535814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.42529296875,0.0,1534.180908203125,1895.4371337890625,0.0,4297.84814453125,0.9054447412490844,1.0,0.0,3.0,1.0,0.0
12239640,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.7938488125801086,0.4273349940776825,0.3896800279617309,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327392578125,0.8833680748939514,0.5968800783157349,0.5693924427032471,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9317206740379332,0.6947584748268127,0.4871353507041931,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7609567642211914,0.3761878609657287,0.3621444404125213,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.6520238518714905,0.2339923083782196,1.083101511001587,284.93267822265625,284.95001220703125,299.9025573730469,288.9555053710937,298.0104064941406,297.2708740234375,284.9337463378906,1.0,0.6875647902488708,0.3757562935352325,0.3757562935352325,1.0,1.0,-3.472430944442749,0.9765544533729552,2.4958765506744385,0.1917581260204315,0.8991721868515015,0.8991721868515015,0.0,259.2643737792969,265.0,48983.09375,0.0,3924.304443359375,1.0,280.04217529296875,283.2466125488281,291.9488830566406,295.0473327636719,293.1499938964844,293.1499938964844,280.3500061035156,36045.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998568594455719,1.0,0.0,0.0,3.650158882141113,3.6501829624176025,8.890308436093619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.4013671875,0.0,1533.688232421875,1895.4371337890625,0.0,4287.921875,0.9053543210029602,1.0,0.0,3.0,1.0,0.0
