time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239700,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.793074369430542,0.4273878335952759,0.3895840942859649,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0689697265625,0.8824312686920166,0.596748411655426,0.5691008567810059,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.932063639163971,0.6974565982818604,0.4888647496700287,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7604343891143799,0.3765011131763458,0.3623303472995758,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6515404582023621,0.2341625690460205,1.0835078954696655,285.06854248046875,284.95001220703125,299.893798828125,288.95709228515625,298.01104736328125,297.2760925292969,285.0751953125,1.0,0.6883940100669861,0.3754250109195709,0.3754250109195709,1.0,1.0,-3.4747514724731445,0.9763176441192628,2.498433828353882,0.1909188330173492,0.9012870192527772,0.9012870192527772,0.0,260.30615234375,265.0,47977.671875,0.0,3936.3359375,1.0,280.2987976074219,283.4210510253906,291.90576171875,294.8794860839844,293.1499938964844,293.1499938964844,280.3500061035156,35939.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99107164144516,1.0,0.0,0.0,3.651502370834351,3.65152645111084,8.896853955775441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.37060546875,0.0,1534.3890380859375,1895.4371337890625,0.0,4224.19482421875,0.9056183695793152,1.0,0.0,3.0,1.0,0.0
12239760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7928027510643005,0.4276654124259949,0.3898058831691742,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153564453125,0.8820035457611084,0.5968997478485107,0.5691835880279541,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9329834580421448,0.7003974914550781,0.4908762574195862,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.7603539824485779,0.3770317137241363,0.3627820611000061,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.6514779925346375,0.2345214635133743,1.084895133972168,285.1152648925781,284.95001220703125,299.885009765625,288.9590148925781,298.0135192871094,297.2835693359375,285.1165771484375,1.0,0.6894310712814331,0.3751693964004516,0.3751693964004516,1.0,1.0,-3.479744434356689,0.9771700501441956,2.5025744438171387,0.1905871331691742,0.902896285057068,0.902896285057068,0.0,261.0999450683594,268.0,47897.7421875,0.0,3953.652587890625,1.0,280.3418884277344,283.4708557128906,291.9195861816406,294.92877197265625,293.1499938964844,293.1499938964844,280.04998779296875,35852.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874227643013,1.0,0.0,0.0,3.655055284500122,3.6550793647766113,8.914175850804895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.42333984375,0.0,1537.6951904296875,1895.4371337890625,0.0,4192.90380859375,0.906323790550232,1.0,0.0,3.0,1.0,0.0
12239820,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906462550163269,0.4265863597393036,0.3894103765487671,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.8796350955963135,0.5956871509552002,0.5686291456222534,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.93283212184906,0.7043083906173706,0.4940790235996246,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589764595031738,0.3771315515041351,0.3632918298244476,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503862142562866,0.2346537560224533,1.0869371891021729,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915251612663269,0.3746581971645355,0.3746581971645355,1.0,1.0,-3.485537528991699,0.9775094389915466,2.508028268814087,0.1897757202386856,0.9016930460929872,0.9016930460929872,0.0,263.9128112792969,271.0,49096.21875,0.0,3985.042724609375,1.0,280.0577697753906,283.2690734863281,292.0000915527344,295.1454467773437,293.1499938964844,293.1499938964844,279.75,35960.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998507797718048,1.0,0.0,0.0,3.657200574874878,3.657224655151367,8.924642429519736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.94921875,0.0,1540.9012451171875,1895.4371337890625,0.0,4287.40771484375,0.906853199005127,1.0,0.0,3.0,1.0,0.0
12239880,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906462550163269,0.4265863597393036,0.3894103765487671,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.8796350955963135,0.5956871509552002,0.5686291456222534,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.93283212184906,0.7043083906173706,0.4940790235996246,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589764595031738,0.3771315515041351,0.3632918298244476,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503862142562866,0.2346537560224533,1.0869371891021729,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915251612663269,0.3746581971645355,0.3746581971645355,1.0,1.0,-3.485537528991699,0.9775094389915466,2.508028268814087,0.1897757202386856,0.9016930460929872,0.9016930460929872,0.0,263.9128112792969,271.0,49096.21875,0.0,3985.042724609375,1.0,280.0577697753906,283.2690734863281,292.0000915527344,295.1454467773437,293.1499938964844,293.1499938964844,279.75,35960.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998507797718048,1.0,0.0,0.0,3.657200574874878,3.657224655151367,8.924642429519736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.94921875,0.0,1540.9012451171875,1895.4371337890625,0.0,4287.40771484375,0.906853199005127,1.0,0.0,3.0,1.0,0.0
12239940,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.7863810062408447,0.4242493808269501,0.3877104222774505,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.8751864433288574,0.5930604338645935,0.5666168928146362,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.9301397800445556,0.706687867641449,0.496043711900711,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.7558107972145081,0.3761861324310303,0.3627873659133911,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.6476743221282959,0.2339875102043151,1.0855872631072998,284.7764892578125,284.95001220703125,299.8503112792969,288.9699401855469,297.98895263671875,297.2661437988281,284.775146484375,1.0,0.6929789781570435,0.374155730009079,0.374155730009079,1.0,1.0,-3.481215238571167,0.9745619297027588,2.506653308868408,0.1878885328769683,0.8979039192199707,0.8979039192199707,0.0,267.98193359375,271.0,50190.8125,0.0,3998.2744140625,1.0,279.7587280273437,283.046630859375,292.0518798828125,295.2742919921875,293.1499938964844,293.1499938964844,279.75,36156.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652055025100708,3.652079105377197,8.899547196961066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.21875,0.0,1536.6279296875,1895.4371337890625,0.0,4300.0,0.905828595161438,1.0,0.0,3.0,1.0,0.0
12240000,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.7862991690635681,0.4242086410522461,0.387674480676651,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757873535156,0.8751013875007629,0.5930130481719971,0.5665737390518188,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.930083990097046,0.7067293524742126,0.4960720539093017,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.755748450756073,0.3761669099330902,0.3627719581127167,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.6476195454597473,0.2339727580547332,1.0855375528335571,284.7758483886719,284.95001220703125,299.8500061035156,288.9700622558594,297.9886474609375,297.265869140625,284.7745666503906,1.0,0.6929979920387268,0.3741469979286194,0.3741469979286194,1.0,1.0,-3.481076002120972,0.9744898676872252,2.5065860748291016,0.1878471970558166,0.8978559970855713,0.8978559970855713,0.0,268.0553894042969,274.0,50190.11328125,0.0,3998.357421875,1.0,279.7582092285156,283.0460205078125,292.0516052246094,295.2731018066406,293.1499938964844,293.1499938964844,280.04998779296875,36158.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651923418045044,3.651947498321533,8.898906571630505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.001953125,0.0,1536.4952392578125,1895.4371337890625,0.0,4300.0,0.905800998210907,1.0,0.0,3.0,1.0,0.0
12240060,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831346392631531,0.4232447445392608,0.3864671587944031,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359741210937,0.8716766834259033,0.5915943384170532,0.5649021863937378,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9287850856781006,0.710877537727356,0.498597502708435,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533599138259888,0.3759393692016601,0.3623751997947693,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6454768776893616,0.2337033003568649,1.0839611291885376,284.9358825683594,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942543387413025,0.3735250830650329,0.3735250830650329,1.0,1.0,-3.4782633781433105,0.9717003107070924,2.5065629482269287,0.1854878813028335,0.8989812135696411,0.8989812135696411,0.0,271.2209167480469,277.0,49015.85546875,0.0,4010.050537109375,1.0,280.04217529296875,283.2493591308594,291.9669189453125,295.06549072265625,293.1499938964844,293.1499938964844,280.3500061035156,36048.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978245496749878,1.0,0.0,0.0,3.649413585662842,3.649437665939331,8.886677846930979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.28759765625,0.0,1532.8763427734375,1895.4371337890625,0.0,4281.63134765625,0.9051899909973145,1.0,0.0,3.0,1.0,0.0
12240120,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831346392631531,0.4232447445392608,0.3864671587944031,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359741210937,0.8716766834259033,0.5915943384170532,0.5649021863937378,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9287850856781006,0.710877537727356,0.498597502708435,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533599138259888,0.3759393692016601,0.3623751997947693,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6454768776893616,0.2337033003568649,1.0839611291885376,284.9358825683594,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942543387413025,0.3735250830650329,0.3735250830650329,1.0,1.0,-3.4782633781433105,0.9717003107070924,2.5065629482269287,0.1854878813028335,0.8989812135696411,0.8989812135696411,0.0,271.2209167480469,277.0,49015.85546875,0.0,4010.050537109375,1.0,280.04217529296875,283.2493591308594,291.9669189453125,295.06549072265625,293.1499938964844,293.1499938964844,280.3500061035156,36048.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978245496749878,1.0,0.0,0.0,3.649413585662842,3.649437665939331,8.886677846930979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.28759765625,0.0,1532.8763427734375,1895.4371337890625,0.0,4281.63134765625,0.9051899909973145,1.0,0.0,3.0,1.0,0.0
12240180,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.782162606716156,0.4235778152942657,0.3865998387336731,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195068359375,0.8703926205635071,0.5915691256523132,0.5646730661392212,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300400614738464,0.7164942622184753,0.5023232698440552,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528073191642761,0.3767585754394531,0.3629943430423736,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450092792510986,0.2342517524957656,1.085865139961243,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961278915405273,0.3729031682014465,0.3729031682014465,1.0,1.0,-3.4856534004211426,0.9722294807434082,2.5134239196777344,0.1842142790555954,0.9027684926986694,0.9027684926986694,0.0,273.0863342285156,280.0,47941.27734375,0.0,4039.993408203125,1.0,280.3417663574219,283.4740600585937,291.94366455078125,294.9541320800781,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864763021469116,1.0,0.0,0.0,3.654374122619629,3.654397964477539,8.910852784538292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.98828125,0.0,1536.9219970703125,1895.4371337890625,0.0,4184.7587890625,0.906170666217804,1.0,0.0,3.0,1.0,0.0
12240240,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.782162606716156,0.4235778152942657,0.3865998387336731,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195068359375,0.8703926205635071,0.5915691256523132,0.5646730661392212,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300400614738464,0.7164942622184753,0.5023232698440552,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528073191642761,0.3767585754394531,0.3629943430423736,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450092792510986,0.2342517524957656,1.085865139961243,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961278915405273,0.3729031682014465,0.3729031682014465,1.0,1.0,-3.4856534004211426,0.9722294807434082,2.5134239196777344,0.1842142790555954,0.9027684926986694,0.9027684926986694,0.0,273.0863342285156,280.0,47941.27734375,0.0,4039.993408203125,1.0,280.3417663574219,283.4740600585937,291.94366455078125,294.9541320800781,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864763021469116,1.0,0.0,0.0,3.654374122619629,3.654397964477539,8.910852784538292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.98828125,0.0,1536.9219970703125,1895.4371337890625,0.0,4184.7587890625,0.906170666217804,1.0,0.0,3.0,1.0,0.0
12240300,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7816125750541687,0.4232959449291229,0.3866834640502929,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019836425781,0.8697136044502258,0.5912009477615356,0.5646458864212036,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9305453300476074,0.7187087535858154,0.5041709542274475,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7525336146354675,0.3769738972187042,0.3634118139743805,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6448328495025635,0.234450563788414,1.0874258279800415,285.0023803710937,284.95001220703125,299.8070373535156,288.9877319335937,297.9857482910156,297.28277587890625,284.9964599609375,1.0,0.6972413063049316,0.3725922107696533,0.3725922107696533,1.0,1.0,-3.49032998085022,0.9728041291236876,2.5175256729125977,0.183803305029869,0.9019941091537476,0.9019941091537476,0.0,274.18878173828125,280.0,48993.859375,0.0,4058.518310546875,1.0,280.0984802246094,283.3177490234375,292.01861572265625,295.1844177246094,293.1499938964844,293.1499938964844,280.04998779296875,35901.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932886958122252,1.0,0.0,0.0,3.656439065933228,3.656463146209717,8.920927143662993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.890625,0.0,1539.6072998046875,1895.4371337890625,0.0,4243.12060546875,0.9066177010536194,1.0,0.0,3.0,1.0,0.0
12240360,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7801348567008972,0.4225059151649475,0.3862107694149017,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9618835449219,0.8681574463844299,0.5903130769729614,0.5640702843666077,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9299209117889404,0.7203260660171509,0.5054836273193359,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7515286803245544,0.3768243789672851,0.3634756207466125,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6440297961235046,0.2343910187482834,1.0879583358764648,284.9619445800781,284.95001220703125,299.798583984375,288.9913330078125,297.9798278808594,297.2786865234375,284.9609680175781,1.0,0.6982109546661377,0.3722954392433166,0.3722954392433166,1.0,1.0,-3.491372346878052,0.9722319841384888,2.5191404819488525,0.1830691844224929,0.9016326069831848,0.9016326069831848,0.0,275.9329528808594,283.0,49144.7578125,0.0,4071.586181640625,1.0,280.0576477050781,283.2724914550781,292.0277709960937,295.1755676269531,293.1499938964844,293.1499938964844,279.75,35956.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975924491882324,1.0,0.0,0.0,3.656682968139648,3.6567070484161377,8.922116307985561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.99658203125,0.0,1540.2911376953125,1895.4371337890625,0.0,4279.66796875,0.9067347049713136,1.0,0.0,3.0,1.0,0.0
12240420,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.776038646697998,0.4201318323612213,0.3844795227050781,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.8639323711395264,0.587653398513794,0.5620174407958984,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.9273136258125304,0.7226267457008362,0.507398784160614,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7485209703445435,0.3758180439472198,0.3629189729690552,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.6414822936058044,0.2337082177400589,1.086563229560852,284.7804260253906,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996644735336304,0.3717019259929657,0.3717019259929657,1.0,1.0,-3.4867868423461914,0.9689230918884276,2.517863750457764,0.1808544695377349,0.8978566527366638,0.8978566527366638,0.0,280.0931701660156,286.0,50237.9453125,0.0,4084.60791015625,1.0,279.7582397460937,283.0494079589844,292.0770874023437,295.30206298828125,293.1499938964844,293.1499938964844,280.04998779296875,36153.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651609420776367,3.651633501052856,8.897376346794772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.96533203125,0.0,1536.105712890625,1895.4371337890625,0.0,4300.0,0.9057274460792542,1.0,0.0,3.0,1.0,0.0
12240480,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.776038646697998,0.4201318323612213,0.3844795227050781,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.8639323711395264,0.587653398513794,0.5620174407958984,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.9273136258125304,0.7226267457008362,0.507398784160614,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7485209703445435,0.3758180439472198,0.3629189729690552,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.6414822936058044,0.2337082177400589,1.086563229560852,284.7804260253906,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996644735336304,0.3717019259929657,0.3717019259929657,1.0,1.0,-3.4867868423461914,0.9689230918884276,2.517863750457764,0.1808544695377349,0.8978566527366638,0.8978566527366638,0.0,280.0931701660156,286.0,50237.9453125,0.0,4084.60791015625,1.0,279.7582397460937,283.0494079589844,292.0770874023437,295.30206298828125,293.1499938964844,293.1499938964844,280.04998779296875,36153.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651609420776367,3.651633501052856,8.897376346794772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.96533203125,0.0,1536.105712890625,1895.4371337890625,0.0,4300.0,0.9057274460792542,1.0,0.0,3.0,1.0,0.0
12240540,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7730567455291748,0.4191572070121765,0.3832666277885437,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94049072265625,0.8607367873191833,0.5862222909927368,0.5603440999984741,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.926091730594635,0.7266862392425537,0.5098552107810974,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7462826371192932,0.3755463361740112,0.3624817728996277,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.6394956111907959,0.2334340065717697,1.0849710702896118,284.9404296875,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9415283203125,1.0,0.7008965611457825,0.3711084425449371,0.3711084425449371,1.0,1.0,-3.483814716339112,0.9661553502082824,2.5176594257354736,0.1785286217927932,0.8990422487258911,0.8990422487258911,0.0,283.2708435058594,289.0,49063.98828125,0.0,4095.916748046875,1.0,280.04217529296875,283.2525939941406,291.9935913085937,295.09490966796875,293.1499938964844,293.1499938964844,280.3500061035156,36042.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973189234733582,1.0,0.0,0.0,3.6493325233459473,3.649356603622437,8.886283922038274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.44775390625,0.0,1532.74072265625,1895.4371337890625,0.0,4277.3525390625,0.9051676988601683,1.0,0.0,3.0,1.0,0.0
12240600,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7730567455291748,0.4191572070121765,0.3832666277885437,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94049072265625,0.8607367873191833,0.5862222909927368,0.5603440999984741,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.926091730594635,0.7266862392425537,0.5098552107810974,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7462826371192932,0.3755463361740112,0.3624817728996277,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.6394956111907959,0.2334340065717697,1.0849710702896118,284.9404296875,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9415283203125,1.0,0.7008965611457825,0.3711084425449371,0.3711084425449371,1.0,1.0,-3.483814716339112,0.9661553502082824,2.5176594257354736,0.1785286217927932,0.8990422487258911,0.8990422487258911,0.0,283.2708435058594,289.0,49063.98828125,0.0,4095.916748046875,1.0,280.04217529296875,283.2525939941406,291.9935913085937,295.09490966796875,293.1499938964844,293.1499938964844,280.3500061035156,36042.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973189234733582,1.0,0.0,0.0,3.6493325233459473,3.649356603622437,8.886283922038274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.44775390625,0.0,1532.74072265625,1895.4371337890625,0.0,4277.3525390625,0.9051676988601683,1.0,0.0,3.0,1.0,0.0
12240660,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721442580223083,0.4194722175598144,0.3833851814270019,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12384033203125,0.8595279455184937,0.5861624479293823,0.5600883960723877,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273088574409484,0.7322288155555725,0.5135282874107361,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457587122917175,0.3763194978237152,0.3630590438842773,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390722393989563,0.2339762896299362,1.0868535041809082,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027384638786316,0.3706416487693786,0.3706416487693786,1.0,1.0,-3.491016387939453,0.967065453529358,2.5239510536193848,0.1776589453220367,0.9028855562210084,0.9028855562210084,0.0,285.1514892578125,292.0,47989.62109375,0.0,4125.681640625,1.0,280.3417663574219,283.4770812988281,291.9719543457031,294.9853820800781,293.1499938964844,293.1499938964844,280.04998779296875,35844.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858542680740356,1.0,0.0,0.0,3.654526948928833,3.654551029205322,8.911599138627935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.38623046875,0.0,1537.0460205078125,1895.4371337890625,0.0,4179.39990234375,0.9062005877494812,1.0,0.0,3.0,1.0,0.0
12240720,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721442580223083,0.4194722175598144,0.3833851814270019,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12384033203125,0.8595279455184937,0.5861624479293823,0.5600883960723877,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273088574409484,0.7322288155555725,0.5135282874107361,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457587122917175,0.3763194978237152,0.3630590438842773,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390722393989563,0.2339762896299362,1.0868535041809082,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027384638786316,0.3706416487693786,0.3706416487693786,1.0,1.0,-3.491016387939453,0.967065453529358,2.5239510536193848,0.1776589453220367,0.9028855562210084,0.9028855562210084,0.0,285.1514892578125,292.0,47989.62109375,0.0,4125.681640625,1.0,280.3417663574219,283.4770812988281,291.9719543457031,294.9853820800781,293.1499938964844,293.1499938964844,280.04998779296875,35844.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858542680740356,1.0,0.0,0.0,3.654526948928833,3.654551029205322,8.911599138627935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.38623046875,0.0,1537.0460205078125,1895.4371337890625,0.0,4179.39990234375,0.9062005877494812,1.0,0.0,3.0,1.0,0.0
12240780,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7710919380187988,0.4188463687896728,0.3833024799823761,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.8583168983459473,0.5853909850120544,0.5598316788673401,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9276239275932312,0.7350765466690063,0.515949010848999,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7451485395431519,0.3764506578445434,0.3635106980800628,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6386472582817078,0.234157308936119,1.0887507200241089,284.98046875,284.95001220703125,299.7362670898437,289.018310546875,297.9572448730469,297.277099609375,284.9777526855469,1.0,0.7042703032493591,0.3703055381774902,0.3703055381774902,1.0,1.0,-3.496356248855591,0.9677654504776,2.528590679168701,0.1772555708885193,0.9019134044647216,0.9019134044647216,0.0,286.9843444824219,292.0,49144.7578125,0.0,4150.41748046875,1.0,280.0716552734375,283.2912292480469,292.057373046875,295.2178649902344,293.1499938964844,293.1499938964844,280.04998779296875,35928.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950821995735168,1.0,0.0,0.0,3.65683913230896,3.656863212585449,8.922879146666673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.70947265625,0.0,1540.2567138671875,1895.4371337890625,0.0,4258.3818359375,0.9067394733428956,1.0,0.0,3.0,1.0,0.0
12240840,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7702420353889465,0.4183939099311828,0.3829872608184814,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8574342131614685,0.58487468957901,0.5594497323036194,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.927202045917511,0.7359393835067749,0.5166139602661133,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7445624470710754,0.3763390779495239,0.3634973168373108,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6381795406341553,0.2341076284646988,1.088917255401611,284.96636962890625,284.95001220703125,299.7315673828125,289.0203552246094,297.9537658691406,297.27447509765625,284.96533203125,1.0,0.7047825455665588,0.3701748549938202,0.3701748549938202,1.0,1.0,-3.496504545211792,0.967412292957306,2.529092311859131,0.176886111497879,0.9018086194992064,0.9018086194992064,0.0,288.0127868652344,295.0,49193.27734375,0.0,4156.9423828125,1.0,280.0577697753906,283.2755126953125,292.05645751953125,295.2076110839844,293.1499938964844,293.1499938964844,279.75,35950.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969385266304016,1.0,0.0,0.0,3.657078981399536,3.6571030616760254,8.924049552661018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.93798828125,0.0,1540.6837158203125,1895.4371337890625,0.0,4274.13134765625,0.9068186283111572,1.0,0.0,3.0,1.0,0.0
12240900,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.7685264945030212,0.4173180162906647,0.3822791576385498,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.8556634187698364,0.5836692452430725,0.5585941672325134,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9262111783027648,0.737144947052002,0.5176733136177063,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.7433335185050964,0.37592414021492,0.3633331060409546,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.6371667385101318,0.2338552325963974,1.0886890888214111,284.8307800292969,284.95001220703125,299.72320556640625,289.02392578125,297.9455261230469,297.26708984375,284.82421875,1.0,0.705592691898346,0.3699414432048797,0.3699414432048797,1.0,1.0,-3.495431900024414,0.9663478136062622,2.5290839672088623,0.1760874688625335,0.8996917009353638,0.8996917009353638,0.0,289.97174072265625,295.0,50206.578125,0.0,4165.853515625,1.0,279.801025390625,283.1013488769531,292.099609375,295.3710021972656,293.1499938964844,293.1499938964844,279.75,36056.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655799388885498,3.6558234691619873,8.917805871533346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.70068359375,0.0,1540.0560302734375,1895.4371337890625,0.0,4300.0,0.9065688848495485,1.0,0.0,3.0,1.0,0.0
12240960,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7664002776145935,0.4160193204879761,0.3812565505504608,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7844543457031,0.8535026907920837,0.5822048783302307,0.5573878884315491,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.9247174263000488,0.7380902171134949,0.5184305310249329,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.7417495250701904,0.3752898871898651,0.3629006147384643,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.6358153820037842,0.2334160059690475,1.087488055229187,284.7845458984375,284.95001220703125,299.71484375,289.0274963378906,297.9354553222656,297.25738525390625,284.78326416015625,1.0,0.7061969637870789,0.3696366548538208,0.3696366548538208,1.0,1.0,-3.4917008876800537,0.964218258857727,2.527482748031616,0.1747978627681732,0.8980858325958252,0.8980858325958252,0.0,292.17266845703125,298.0,50288.67578125,0.0,4169.30712890625,1.0,279.7580871582031,283.052001953125,292.1034240722656,295.3324279785156,293.1499938964844,293.1499938964844,280.04998779296875,36146.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652254104614258,3.652278184890747,8.900518082555209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.080078125,0.0,1536.773193359375,1895.4371337890625,0.0,4300.0,0.905866801738739,1.0,0.0,3.0,1.0,0.0
12241020,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7635999321937561,0.4150299429893493,0.3800341188907623,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443359375,0.8505169153213501,0.5807507634162903,0.555696427822113,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.92355477809906,0.7420332431793213,0.5207982063293457,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396434545516968,0.3749785125255584,0.3624255955219269,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6339559555053711,0.2331321239471435,1.0858547687530518,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.94537353515625,1.0,0.707390546798706,0.3690270185470581,0.3690270185470581,1.0,1.0,-3.4884939193725586,0.9613252878189088,2.5271685123443604,0.1723505854606628,0.8993217349052429,0.8993217349052429,0.0,295.3500061035156,301.0,49112.05078125,0.0,4179.9521484375,1.0,280.04217529296875,283.2549743652344,292.0205078125,295.1247253417969,293.1499938964844,293.1499938964844,280.3500061035156,36035.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968695640563964,1.0,0.0,0.0,3.650210857391357,3.650234937667847,8.890561957741738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.59423828125,0.0,1533.6707763671875,1895.4371337890625,0.0,4273.54736328125,0.9053597450256348,1.0,0.0,3.0,1.0,0.0
12241080,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7635999321937561,0.4150299429893493,0.3800341188907623,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443359375,0.8505169153213501,0.5807507634162903,0.555696427822113,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.92355477809906,0.7420332431793213,0.5207982063293457,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396434545516968,0.3749785125255584,0.3624255955219269,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6339559555053711,0.2331321239471435,1.0858547687530518,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.94537353515625,1.0,0.707390546798706,0.3690270185470581,0.3690270185470581,1.0,1.0,-3.4884939193725586,0.9613252878189088,2.5271685123443604,0.1723505854606628,0.8993217349052429,0.8993217349052429,0.0,295.3500061035156,301.0,49112.05078125,0.0,4179.9521484375,1.0,280.04217529296875,283.2549743652344,292.0205078125,295.1247253417969,293.1499938964844,293.1499938964844,280.3500061035156,36035.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968695640563964,1.0,0.0,0.0,3.650210857391357,3.650234937667847,8.890561957741738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.59423828125,0.0,1533.6707763671875,1895.4371337890625,0.0,4273.54736328125,0.9053597450256348,1.0,0.0,3.0,1.0,0.0
12241140,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.762748122215271,0.4153243601322174,0.3801357448101043,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1274108886719,0.8493837714195251,0.5806635618209839,0.5554162263870239,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247271418571472,0.7474775314331055,0.5244013071060181,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391514778137207,0.3757166862487793,0.3629695475101471,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335697770118713,0.2336652278900146,1.0876988172531128,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091925740242004,0.3684174120426178,0.3684174120426178,1.0,1.0,-3.4954750537872314,0.9617244005203248,2.5337507724761963,0.170973539352417,0.9032108783721924,0.9032108783721924,0.0,297.233642578125,289.0,48035.41015625,0.0,4209.36962890625,1.0,280.3417663574219,283.4791564941406,291.9997863769531,295.0162048339844,293.1499938964844,293.1499938964844,280.04998779296875,35838.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852978587150574,1.0,0.0,0.0,3.6556143760681152,3.6556382179260254,8.916902629607648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.58642578125,0.0,1538.216796875,1895.4371337890625,0.0,4174.60205078125,0.9064399600028992,1.0,0.0,3.0,1.0,0.0
12241200,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.762748122215271,0.4153243601322174,0.3801357448101043,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1274108886719,0.8493837714195251,0.5806635618209839,0.5554162263870239,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247271418571472,0.7474775314331055,0.5244013071060181,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391514778137207,0.3757166862487793,0.3629695475101471,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335697770118713,0.2336652278900146,1.0876988172531128,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091925740242004,0.3684174120426178,0.3684174120426178,1.0,1.0,-3.4954750537872314,0.9617244005203248,2.5337507724761963,0.170973539352417,0.9032108783721924,0.9032108783721924,0.0,297.233642578125,289.0,48035.41015625,0.0,4209.36962890625,1.0,280.3417663574219,283.4791564941406,291.9997863769531,295.0162048339844,293.1499938964844,293.1499938964844,280.04998779296875,35838.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852978587150574,1.0,0.0,0.0,3.6556143760681152,3.6556382179260254,8.916902629607648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.58642578125,0.0,1538.216796875,1895.4371337890625,0.0,4174.60205078125,0.9064399600028992,1.0,0.0,3.0,1.0,0.0
12241260,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648658156394958,0.4142583012580871,0.3794764578342438,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96795654296875,0.8516947031021118,0.5793735980987549,0.554492175579071,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302963614463806,0.7510574460029602,0.5271992683410645,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415736317634583,0.3757192492485046,0.3631103038787842,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357252597808838,0.2338019162416458,1.0884522199630735,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070858478546143,0.3679489195346832,0.3679489195346832,1.0,1.0,-3.498029947280884,0.9610908031463624,2.536939144134521,0.169887974858284,0.9021459221839904,0.9021459221839904,0.0,293.009033203125,277.0,49214.078125,0.0,4190.791015625,1.0,280.0577697753906,283.2759094238281,292.08404541015625,295.2375793457031,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99632328748703,1.0,0.0,0.0,3.6583311557769775,3.658355236053467,8.930161357056932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.10693359375,0.0,1542.0518798828125,1895.4371337890625,0.0,4268.91650390625,0.9070956110954284,1.0,0.0,3.0,1.0,0.0
12241320,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648658156394958,0.4142583012580871,0.3794764578342438,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96795654296875,0.8516947031021118,0.5793735980987549,0.554492175579071,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302963614463806,0.7510574460029602,0.5271992683410645,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415736317634583,0.3757192492485046,0.3631103038787842,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357252597808838,0.2338019162416458,1.0884522199630735,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070858478546143,0.3679489195346832,0.3679489195346832,1.0,1.0,-3.498029947280884,0.9610908031463624,2.536939144134521,0.169887974858284,0.9021459221839904,0.9021459221839904,0.0,293.009033203125,277.0,49214.078125,0.0,4190.791015625,1.0,280.0577697753906,283.2759094238281,292.08404541015625,295.2375793457031,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99632328748703,1.0,0.0,0.0,3.6583311557769775,3.658355236053467,8.930161357056932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.10693359375,0.0,1542.0518798828125,1895.4371337890625,0.0,4268.91650390625,0.9070956110954284,1.0,0.0,3.0,1.0,0.0
12241380,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.7673673629760742,0.411959707736969,0.3773944079875946,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831420898437,0.854699432849884,0.576750636100769,0.5520363450050354,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.9368029236793518,0.7530906200408936,0.5286153554916382,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.7444979548454285,0.3747035562992096,0.3621063828468323,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.6382086277008057,0.233170598745346,1.085203766822815,284.7832336425781,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.78179931640625,1.0,0.7025384306907654,0.367480456829071,0.367480456829071,1.0,1.0,-3.489170551300049,0.9567919373512268,2.532378673553467,0.167582482099533,0.8983854651451111,0.8983854651451111,0.0,286.1778869628906,265.0,50271.2578125,0.0,4127.0791015625,1.0,279.7581787109375,283.0499572753906,292.1270751953125,295.357177734375,293.1499938964844,293.1499938964844,280.04998779296875,36145.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6535544395446777,3.653578281402588,8.906856123758189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.4072265625,0.0,1538.2149658203125,1895.4371337890625,0.0,4300.0,0.9061561822891236,1.0,0.0,3.0,1.0,0.0
12241440,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.7673673629760742,0.411959707736969,0.3773944079875946,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831420898437,0.854699432849884,0.576750636100769,0.5520363450050354,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.9368029236793518,0.7530906200408936,0.5286153554916382,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.7444979548454285,0.3747035562992096,0.3621063828468323,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.6382086277008057,0.233170598745346,1.085203766822815,284.7832336425781,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.78179931640625,1.0,0.7025384306907654,0.367480456829071,0.367480456829071,1.0,1.0,-3.489170551300049,0.9567919373512268,2.532378673553467,0.167582482099533,0.8983854651451111,0.8983854651451111,0.0,286.1778869628906,265.0,50271.2578125,0.0,4127.0791015625,1.0,279.7581787109375,283.0499572753906,292.1270751953125,295.357177734375,293.1499938964844,293.1499938964844,280.04998779296875,36145.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6535544395446777,3.653578281402588,8.906856123758189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.4072265625,0.0,1538.2149658203125,1895.4371337890625,0.0,4300.0,0.9061561822891236,1.0,0.0,3.0,1.0,0.0
12241500,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7692205309867859,0.4112659394741058,0.3763206005096435,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90020751953125,0.8568337559700012,0.5758075714111328,0.5507080554962158,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9409006834030152,0.7547309994697571,0.5293166637420654,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7464574575424194,0.3744019865989685,0.3614768981933594,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6398258805274963,0.2329506278038025,1.0829126834869385,284.89990234375,284.95001220703125,299.6378173828125,289.0581359863281,297.9042358398437,297.2507629394531,284.90576171875,1.0,0.69968581199646,0.3672462105751037,0.3672462105751037,1.0,1.0,-3.483605146408081,0.954284369945526,2.52932071685791,0.166183516383171,0.8991709351539612,0.8991709351539612,0.0,281.79791259765625,265.0,49212.40625,0.0,4086.697265625,1.0,280.0014038085937,283.20574951171875,292.0566101074219,295.13848876953125,293.1499938964844,293.1499938964844,280.04998779296875,36094.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999060034751892,1.0,0.0,0.0,3.651552677154541,3.651576519012451,8.897098950910731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.17724609375,0.0,1535.6011962890625,1895.4371337890625,0.0,4292.0712890625,0.9057246446609496,1.0,0.0,3.0,1.0,0.0
