time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241560,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7722588777542114,0.4110832512378692,0.3757897317409515,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9399719238281,0.8601245880126953,0.5753704309463501,0.5499080419540405,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9464264512062072,0.7569891810417175,0.5305677652359009,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7493975162506104,0.3744703829288482,0.3611939549446106,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6422871351242065,0.2330013066530227,1.08164644241333,284.9399108886719,284.95001220703125,299.62896728515625,289.061279296875,297.9040222167969,297.25445556640625,284.9408874511719,1.0,0.69680255651474,0.3670503497123718,0.3670503497123718,1.0,1.0,-3.4816384315490723,0.9530491232872008,2.5285892486572266,0.1652410179376602,0.8995410203933716,0.8995410203933716,0.0,276.4442749023437,253.0,49054.03125,0.0,4049.838623046875,1.0,280.0423278808594,283.2505187988281,292.0436096191406,295.14532470703125,293.1499938964844,293.1499938964844,280.3500061035156,36039.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960687160491944,1.0,0.0,0.0,3.651394844055176,3.651418924331665,8.896330427887733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.72802734375,0.0,1535.013671875,1895.4371337890625,0.0,4266.7578125,0.905626118183136,1.0,0.0,3.0,1.0,0.0
12241620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.78041011095047,0.4115237593650818,0.3755017518997192,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8688531517982483,0.5753817558288574,0.5491744875907898,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.959473729133606,0.7624408602714539,0.5337698459625244,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571872472763062,0.3753219842910766,0.3612964153289795,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489580869674683,0.2336927652359008,1.0815874338150024,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911711096763611,0.3666586577892303,0.3666586577892303,1.0,1.0,-3.4843032360076904,0.9527173042297364,2.531585931777954,0.1640923023223877,0.9033111929893494,0.9033111929893494,0.0,264.4130554199219,241.0,47939.1640625,0.0,3985.091064453125,1.0,280.341796875,283.4722595214844,292.0233764648437,295.0350036621094,293.1499938964844,293.1499938964844,280.04998779296875,35846.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840531945228576,1.0,0.0,0.0,3.656516551971436,3.656540632247925,8.921305152398418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.40966796875,0.0,1539.2821044921875,1895.4371337890625,0.0,4163.85498046875,0.9066466689109802,1.0,0.0,3.0,1.0,0.0
12241680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.78041011095047,0.4115237593650818,0.3755017518997192,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8688531517982483,0.5753817558288574,0.5491744875907898,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.959473729133606,0.7624408602714539,0.5337698459625244,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571872472763062,0.3753219842910766,0.3612964153289795,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489580869674683,0.2336927652359008,1.0815874338150024,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911711096763611,0.3666586577892303,0.3666586577892303,1.0,1.0,-3.4843032360076904,0.9527173042297364,2.531585931777954,0.1640923023223877,0.9033111929893494,0.9033111929893494,0.0,264.4130554199219,241.0,47939.1640625,0.0,3985.091064453125,1.0,280.341796875,283.4722595214844,292.0233764648437,295.0350036621094,293.1499938964844,293.1499938964844,280.04998779296875,35846.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840531945228576,1.0,0.0,0.0,3.656516551971436,3.656540632247925,8.921305152398418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.40966796875,0.0,1539.2821044921875,1895.4371337890625,0.0,4163.85498046875,0.9066466689109802,1.0,0.0,3.0,1.0,0.0
12241740,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885379195213318,0.4106292724609375,0.3747210502624511,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95928955078125,0.8778011798858643,0.5742195844650269,0.5480782985687256,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715405702590942,0.7660026550292969,0.5363510847091675,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653006911277771,0.3754589557647705,0.3612746596336365,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560637950897217,0.2340117543935775,1.0817856788635254,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854786276817322,0.3662669658660888,0.3662669658660888,1.0,1.0,-3.4853763580322266,0.9518571496009828,2.5335192680358887,0.163060650229454,0.902118980884552,0.902118980884552,0.0,252.84375,229.0,49101.08203125,0.0,3918.956298828125,1.0,280.0577697753906,283.2680969238281,292.1075439453125,295.2547302246094,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947906732559204,1.0,0.0,0.0,3.6588308811187744,3.658854961395264,8.932601076594437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.83935546875,0.0,1542.691162109375,1895.4371337890625,0.0,4255.904296875,0.9072147011756896,1.0,0.0,3.0,1.0,0.0
12241800,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885379195213318,0.4106292724609375,0.3747210502624511,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95928955078125,0.8778011798858643,0.5742195844650269,0.5480782985687256,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715405702590942,0.7660026550292969,0.5363510847091675,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653006911277771,0.3754589557647705,0.3612746596336365,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560637950897217,0.2340117543935775,1.0817856788635254,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854786276817322,0.3662669658660888,0.3662669658660888,1.0,1.0,-3.4853763580322266,0.9518571496009828,2.5335192680358887,0.163060650229454,0.902118980884552,0.902118980884552,0.0,252.84375,229.0,49101.08203125,0.0,3918.956298828125,1.0,280.0577697753906,283.2680969238281,292.1075439453125,295.2547302246094,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947906732559204,1.0,0.0,0.0,3.6588308811187744,3.658854961395264,8.932601076594437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.83935546875,0.0,1542.691162109375,1895.4371337890625,0.0,4255.904296875,0.9072147011756896,1.0,0.0,3.0,1.0,0.0
12241860,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951611280441284,0.4084788560867309,0.3726396858692169,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744445800781,0.8854318857192993,0.5717176198959351,0.5455935001373291,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.9812464118003844,0.7679769396781921,0.5376253724098206,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.7722808122634888,0.3745628297328949,0.3602425158023834,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621421575546265,0.2335415482521057,1.0785999298095703,284.7745361328125,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790049076080322,0.3658015727996826,0.3658015727996826,1.0,1.0,-3.476353168487549,0.9475319981575012,2.5288212299346924,0.1607661694288253,0.8982411026954651,0.8982411026954651,0.0,242.3314514160156,217.0,50153.54296875,0.0,3833.88330078125,1.0,279.7581787109375,283.042236328125,292.1439819335937,295.36883544921875,293.1499938964844,293.1499938964844,280.04998779296875,36157.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653599262237549,3.653623342514038,8.907074970920803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.6533203125,0.0,1538.3568115234375,1895.4371337890625,0.0,4300.0,0.9061747789382936,1.0,0.0,3.0,1.0,0.0
12241920,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951611280441284,0.4084788560867309,0.3726396858692169,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744445800781,0.8854318857192993,0.5717176198959351,0.5455935001373291,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.9812464118003844,0.7679769396781921,0.5376253724098206,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.7722808122634888,0.3745628297328949,0.3602425158023834,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621421575546265,0.2335415482521057,1.0785999298095703,284.7745361328125,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790049076080322,0.3658015727996826,0.3658015727996826,1.0,1.0,-3.476353168487549,0.9475319981575012,2.5288212299346924,0.1607661694288253,0.8982411026954651,0.8982411026954651,0.0,242.3314514160156,217.0,50153.54296875,0.0,3833.88330078125,1.0,279.7581787109375,283.042236328125,292.1439819335937,295.36883544921875,293.1499938964844,293.1499938964844,280.04998779296875,36157.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653599262237549,3.653623342514038,8.907074970920803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.6533203125,0.0,1538.3568115234375,1895.4371337890625,0.0,4300.0,0.9061747789382936,1.0,0.0,3.0,1.0,0.0
12241980,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8016827702522278,0.4077551662921905,0.3712306022644043,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92333984375,0.8928128480911255,0.5705734491348267,0.5437527894973755,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9895744919776917,0.7709372639656067,0.5389618277549744,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.77894127368927,0.3743681609630584,0.3594259917736053,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.667876660823822,0.2334443181753158,1.0756391286849976,284.9232482910156,284.95001220703125,299.5590515136719,289.0829772949219,297.87994384765625,297.2526550292969,284.9252319335937,1.0,0.673529863357544,0.3654292523860931,0.3654292523860931,1.0,1.0,-3.469496011734009,0.944196343421936,2.525299549102783,0.15873783826828,0.8992372155189514,0.8992372155189514,0.0,233.215560913086,217.0,48972.23828125,0.0,3762.8603515625,1.0,280.0337829589844,283.2338256835937,292.0606384277344,295.14862060546875,293.1499938964844,293.1499938964844,280.04998779296875,36064.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956819415092468,1.0,0.0,0.0,3.6511738300323486,3.651197671890259,8.895252676666132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.88671875,0.0,1534.9583740234375,1895.4371337890625,0.0,4263.4755859375,0.9056015014648438,1.0,0.0,3.0,1.0,0.0
12242040,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8037834167480469,0.4077078700065613,0.3710682988166809,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93170166015625,0.8951410055160522,0.5704265236854553,0.5434824824333191,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9919441938400269,0.7718324065208435,0.5394881963729858,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.781034529209137,0.374426394701004,0.3593520522117615,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.6696940660476685,0.2335016727447509,1.0753036737442017,284.9316711425781,284.95001220703125,299.5552062988281,289.083984375,297.8798522949219,297.2542419433594,284.93267822265625,1.0,0.6722118258476257,0.3653361797332763,0.3653361797332763,1.0,1.0,-3.469114303588867,0.9437904953956604,2.525323867797852,0.1583773493766784,0.8992905616760254,0.8992905616760254,0.0,230.7130584716797,205.0,48940.3671875,0.0,3747.1005859375,1.0,280.0422058105469,283.24322509765625,292.061767578125,295.15594482421875,293.1499938964844,293.1499938964844,280.3500061035156,36051.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947890043258668,1.0,0.0,0.0,3.6509811878204346,3.651005268096924,8.894314760254929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.728515625,0.0,1534.6455078125,1895.4371337890625,0.0,4255.89013671875,0.9055423736572266,1.0,0.0,3.0,1.0,0.0
12242100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8093996644020081,0.4078544378280639,0.3707865476608276,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06695556640625,0.9014382362365724,0.5703349113464355,0.5429550409317017,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9979150295257568,0.7744118571281433,0.540907621383667,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7867156267166138,0.3747809827327728,0.3592882752418518,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.6746674180030823,0.2338037192821502,1.0749328136444092,285.066650390625,284.95001220703125,299.5455322265625,289.0864562988281,297.8817138671875,297.2609558105469,285.0732421875,1.0,0.6689979434013367,0.3651034533977508,0.3651034533977508,1.0,1.0,-3.4693193435668945,0.9431486129760742,2.5261707305908203,0.1575838476419448,0.901383936405182,0.901383936405182,0.0,224.33946228027344,205.0,47921.31640625,0.0,3709.86181640625,1.0,280.298828125,283.4168395996094,292.0248107910156,294.9940185546875,293.1499938964844,293.1499938964844,280.3500061035156,35945.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865424036979676,1.0,0.0,0.0,3.652224779129028,3.6522488594055176,8.90037483713968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.92626953125,0.0,1535.2344970703125,1895.4371337890625,0.0,4185.328125,0.9057838320732116,1.0,0.0,3.0,1.0,0.0
12242160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.814196765422821,0.4081935286521911,0.3708677291870117,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10919189453125,0.907050371170044,0.5704704523086548,0.5428286194801331,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.7776211500167847,0.5359998941421509,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7917680740356445,0.3753257989883423,0.359546422958374,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.67916339635849,0.2342672049999237,1.0758013725280762,285.1091613769531,284.95001220703125,299.53570556640625,289.0888061523437,297.8861694335937,297.2713317871094,285.1097412109375,1.0,0.6655488014221191,0.3649613559246063,0.3649613559246063,1.0,1.0,-3.46436095237732,0.9410851001739502,2.523275852203369,0.156984806060791,0.9029163122177124,0.9029163122177124,0.0,218.9867401123047,193.0,47764.0390625,0.0,3666.447265625,1.0,280.341796875,283.4624328613281,292.0429992675781,295.0467834472656,293.1499938964844,293.1499938964844,280.04998779296875,35859.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982462465763092,1.0,0.0,0.0,3.655649423599243,3.655673503875733,8.917073728298419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.126953125,0.0,1538.4122314453125,1895.4371337890625,0.0,4150.09130859375,0.9064604043960572,1.0,0.0,3.0,1.0,0.0
12242220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220666646957397,0.4072343111038208,0.3701494336128235,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9331359863281,0.9174520969390868,0.5692188143730164,0.5417826771736145,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850043773651123,0.5189042091369629,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006589412689209,0.3753934204578399,0.3595920503139496,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872143149375916,0.2345895916223526,1.0765568017959597,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.657689094543457,0.3646771013736725,0.3646771013736725,1.0,1.0,-3.443033456802368,0.9333656430244446,2.5096676349639893,0.153965875506401,0.901269793510437,0.901269793510437,0.0,209.1749725341797,181.0,48725.2265625,0.0,3556.70263671875,1.0,280.0577697753906,283.24591064453125,292.1240539550781,295.2533264160156,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925739765167236,1.0,0.0,0.0,3.65694260597229,3.6569666862487793,8.923384484660346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.779296875,0.0,1540.802001953125,1895.4371337890625,0.0,4237.0263671875,0.90680992603302,1.0,0.0,3.0,1.0,0.0
12242280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220666646957397,0.4072343111038208,0.3701494336128235,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9331359863281,0.9174520969390868,0.5692188143730164,0.5417826771736145,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850043773651123,0.5189042091369629,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006589412689209,0.3753934204578399,0.3595920503139496,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872143149375916,0.2345895916223526,1.0765568017959597,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.657689094543457,0.3646771013736725,0.3646771013736725,1.0,1.0,-3.443033456802368,0.9333656430244446,2.5096676349639893,0.153965875506401,0.901269793510437,0.901269793510437,0.0,209.1749725341797,181.0,48725.2265625,0.0,3556.70263671875,1.0,280.0577697753906,283.24591064453125,292.1240539550781,295.2533264160156,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925739765167236,1.0,0.0,0.0,3.65694260597229,3.6569666862487793,8.923384484660346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.779296875,0.0,1540.802001953125,1895.4371337890625,0.0,4237.0263671875,0.90680992603302,1.0,0.0,3.0,1.0,0.0
12242340,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.8290437459945679,0.4050597548484802,0.36810103058815,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.735107421875,0.9275071620941162,0.566627562046051,0.5392828583717346,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.9990000128746032,0.7926450371742249,0.5021971464157104,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8088178634643555,0.3744024336338043,0.358546108007431,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.6946558356285095,0.2341715395450592,1.0738766193389893,284.7351989746094,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7332763671875,1.0,0.6486838459968567,0.3643928468227386,0.3643928468227386,1.0,1.0,-3.4129958152771,0.922842025756836,2.490153789520264,0.1501555144786834,0.896779477596283,0.896779477596283,0.0,199.4615173339844,169.0,49591.76953125,0.0,3428.773193359375,1.0,279.7582092285156,283.0093688964844,292.1459655761719,295.3446350097656,293.1499938964844,293.1499938964844,280.04998779296875,36205.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6499860286712646,3.650010108947754,8.88946658506029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.06787109375,0.0,1534.69189453125,1895.4371337890625,0.0,4300.0,0.9053972959518432,1.0,0.0,3.0,1.0,0.0
12242400,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.8290437459945679,0.4050597548484802,0.36810103058815,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.735107421875,0.9275071620941162,0.566627562046051,0.5392828583717346,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.9990000128746032,0.7926450371742249,0.5021971464157104,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8088178634643555,0.3744024336338043,0.358546108007431,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.6946558356285095,0.2341715395450592,1.0738766193389893,284.7351989746094,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7332763671875,1.0,0.6486838459968567,0.3643928468227386,0.3643928468227386,1.0,1.0,-3.4129958152771,0.922842025756836,2.490153789520264,0.1501555144786834,0.896779477596283,0.896779477596283,0.0,199.4615173339844,169.0,49591.76953125,0.0,3428.773193359375,1.0,279.7582092285156,283.0093688964844,292.1459655761719,295.3446350097656,293.1499938964844,293.1499938964844,280.04998779296875,36205.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6499860286712646,3.650010108947754,8.88946658506029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.06787109375,0.0,1534.69189453125,1895.4371337890625,0.0,4300.0,0.9053972959518432,1.0,0.0,3.0,1.0,0.0
12242460,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8380831480026245,0.4042756855487823,0.3666033446788788,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88067626953125,0.9401373267173768,0.5652417540550232,0.5371749401092529,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032220602035522,0.4830620884895324,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8183378577232361,0.3741486072540283,0.3576366007328033,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.70369952917099,0.2342213690280914,1.071341037750244,284.8806457519531,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389507055282593,0.3644376397132873,0.3644376397132873,1.0,1.0,-3.3814966678619385,0.9128102660179138,2.468686580657959,0.1470013558864593,0.8970725536346436,0.8970725536346436,0.0,188.8071746826172,172.0,48197.04296875,0.0,3294.14404296875,1.0,280.04217529296875,283.2004699707031,292.0635986328125,295.1156921386719,293.1499938964844,293.1499938964844,280.3500061035156,36116.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906952381134032,1.0,0.0,0.0,3.645002603530884,3.645026683807373,8.865209224495629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.666015625,0.0,1528.484130859375,1895.4371337890625,0.0,4220.97509765625,0.9042477011680604,1.0,0.0,3.0,1.0,0.0
12242520,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8380831480026245,0.4042756855487823,0.3666033446788788,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88067626953125,0.9401373267173768,0.5652417540550232,0.5371749401092529,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032220602035522,0.4830620884895324,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8183378577232361,0.3741486072540283,0.3576366007328033,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.70369952917099,0.2342213690280914,1.071341037750244,284.8806457519531,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389507055282593,0.3644376397132873,0.3644376397132873,1.0,1.0,-3.3814966678619385,0.9128102660179138,2.468686580657959,0.1470013558864593,0.8970725536346436,0.8970725536346436,0.0,188.8071746826172,172.0,48197.04296875,0.0,3294.14404296875,1.0,280.04217529296875,283.2004699707031,292.0635986328125,295.1156921386719,293.1499938964844,293.1499938964844,280.3500061035156,36116.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906952381134032,1.0,0.0,0.0,3.645002603530884,3.645026683807373,8.865209224495629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.666015625,0.0,1528.484130859375,1895.4371337890625,0.0,4220.97509765625,0.9042477011680604,1.0,0.0,3.0,1.0,0.0
12242580,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8444931507110596,0.4046964943408966,0.366544097661972,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.9484423995018004,0.5652069449424744,0.5366590023040771,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.8144431114196777,0.4714732766151428,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8247331976890564,0.3748440146446228,0.3578579127788543,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7101016044616699,0.2350239604711532,1.0730222463607788,285.0513000488281,284.95001220703125,299.45489501953125,289.10333251953125,297.9292297363281,297.36578369140625,285.0530700683594,1.0,0.6345375776290894,0.3644770085811615,0.3644770085811615,1.0,1.0,-3.369128704071045,0.9089595079421996,2.460169076919556,0.145543172955513,0.8997156620025635,0.8997156620025635,0.0,182.81581115722656,172.0,47006.4375,0.0,3231.53955078125,1.0,280.33709716796875,283.4136657714844,292.0401306152344,294.98876953125,293.1499938964844,293.1499938964844,280.3500061035156,35946.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770140051841736,1.0,0.0,0.0,3.6463873386383057,3.646411418914795,8.871946306499012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.14306640625,0.0,1528.74951171875,1895.4371337890625,0.0,4102.7138671875,0.9044530391693116,1.0,0.0,3.0,1.0,0.0
12242640,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8452423214912415,0.4047659933567047,0.366597831249237,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.9493714570999146,0.5652260780334473,0.5366612076759338,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.8159630298614502,0.4702306389808655,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8254767656326294,0.3749670386314392,0.3579508066177368,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7108541131019592,0.2351649403572082,1.0735182762145996,285.0563049316406,284.95001220703125,299.45220947265625,289.1036682128906,297.9325256347656,297.37127685546875,285.0574951171875,1.0,0.6341425776481628,0.3644824624061584,0.3644824624061584,1.0,1.0,-3.368408441543579,0.9087446928024292,2.4596636295318604,0.1454663276672363,0.8999508023262024,0.8999508023262024,0.0,182.208984375,175.0,46996.6484375,0.0,3226.423828125,1.0,280.3416748046875,283.41876220703125,292.047607421875,295.00262451171875,293.1499938964844,293.1499938964844,280.6499938964844,35933.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762829542160034,1.0,0.0,0.0,3.646884679794312,3.646908760070801,8.874366699274105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.68603515625,0.0,1529.204833984375,1895.4371337890625,0.0,4096.330078125,0.904550850391388,1.0,0.0,3.0,1.0,0.0
12242700,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.8478884696960449,0.4052260816097259,0.3668381869792938,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1940002441406,0.9525909423828124,0.5654878616333008,0.5367158651351929,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.9990000128746032,0.8223058581352234,0.4659587442874908,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8281352519989014,0.3756141066551208,0.3583895862102508,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7135559320449829,0.2358547300100326,1.0758728981018066,285.193603515625,284.95001220703125,299.4410705566406,289.10498046875,297.9466552734375,297.3947448730469,285.2006225585937,1.0,0.632956862449646,0.364504873752594,0.364504873752594,1.0,1.0,-3.366978168487549,0.908355176448822,2.458623170852661,0.1453033536672592,0.90291166305542,0.90291166305542,0.0,180.1798248291016,175.0,46021.55859375,0.0,3211.538330078125,1.0,280.5986633300781,283.5933837890625,292.0276184082031,294.8690795898437,293.1499938964844,293.1499938964844,280.6499938964844,35807.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674598574638368,1.0,0.0,0.0,3.650829076766968,3.650853157043457,8.893573522072984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.4443359375,0.0,1532.6510009765625,1895.4371337890625,0.0,4018.798095703125,0.9053810834884644,1.0,0.0,3.0,1.0,0.0
12242760,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.8502075672149658,0.4058017134666443,0.3672923743724823,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2415466308594,0.9552891850471495,0.5658985376358032,0.537018358707428,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.9990000128746032,0.828594982624054,0.4625875055789947,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.83046954870224,0.3763999044895172,0.3590350151062011,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.7159435749053955,0.2366688400506973,1.0790482759475708,285.2414855957031,284.95001220703125,299.42974853515625,289.10614013671875,297.96051025390625,297.4178161621094,285.24285888671875,1.0,0.6324294805526733,0.3645308315753937,0.3645308315753937,1.0,1.0,-3.3684232234954834,0.9089019894599916,2.4595212936401367,0.1454528868198394,0.9053755402565002,0.9053755402565002,0.0,178.70449829101562,193.0,45961.33203125,0.0,3206.31640625,1.0,280.6418151855469,283.6424255371094,292.0555725097656,294.93927001953125,293.1499938964844,293.1499938964844,280.3500061035156,35706.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96350359916687,1.0,0.0,0.0,3.657214879989624,3.657238960266113,8.924713483793312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.740234375,0.0,1539.0068359375,1895.4371337890625,0.0,3983.7548828125,0.906709372997284,1.0,0.0,3.0,1.0,0.0
12242820,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457632660865784,0.405329942703247,0.3674676418304443,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.090576171875,0.9494198560714722,0.5651957392692566,0.5369698405265808,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373295068740845,0.4704360961914062,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268357515335083,0.3769268989562988,0.3600083589553833,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132958769798279,0.2375959008932113,1.0850160121917725,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376081705093384,0.364582747220993,0.364582747220993,1.0,1.0,-3.3863418102264404,0.9148459434509276,2.4714958667755127,0.1471671462059021,0.9059836268424988,0.9059836268424988,0.0,183.0740966796875,211.0,47311.9609375,0.0,3272.139404296875,1.0,280.35772705078125,283.4446105957031,292.1493835449219,295.1807556152344,293.1499938964844,293.1499938964844,280.04998779296875,35788.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975929319858551,1.0,0.0,0.0,3.6656813621521,3.665705442428589,8.966082418737642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.83203125,0.0,1549.0982666015625,1895.4371337890625,0.0,4093.23974609375,0.9086363315582277,1.0,0.0,3.0,1.0,0.0
12242880,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457632660865784,0.405329942703247,0.3674676418304443,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.090576171875,0.9494198560714722,0.5651957392692566,0.5369698405265808,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373295068740845,0.4704360961914062,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268357515335083,0.3769268989562988,0.3600083589553833,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132958769798279,0.2375959008932113,1.0850160121917725,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376081705093384,0.364582747220993,0.364582747220993,1.0,1.0,-3.3863418102264404,0.9148459434509276,2.4714958667755127,0.1471671462059021,0.9059836268424988,0.9059836268424988,0.0,183.0740966796875,211.0,47311.9609375,0.0,3272.139404296875,1.0,280.35772705078125,283.4446105957031,292.1493835449219,295.1807556152344,293.1499938964844,293.1499938964844,280.04998779296875,35788.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975929319858551,1.0,0.0,0.0,3.6656813621521,3.665705442428589,8.966082418737642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.83203125,0.0,1549.0982666015625,1895.4371337890625,0.0,4093.23974609375,0.9086363315582277,1.0,0.0,3.0,1.0,0.0
12242940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341751098632812,0.4035604000091553,0.3664630055427551,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9238586425781,0.9338532090187072,0.5631157159805298,0.5356467962265015,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406052589416504,0.4901451468467712,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163063526153564,0.3763339817523956,0.3600395321846008,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037871479988098,0.2375093549489975,1.08743417263031,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463761329650879,0.3646346628665924,0.3646346628665924,1.0,1.0,-3.4101877212524414,0.9226837754249572,2.487504005432129,0.1496728211641311,0.9042134284973145,0.9042134284973145,0.0,193.4171905517578,229.0,48676.9921875,0.0,3387.079345703125,1.0,280.05810546875,283.2320861816406,292.1675109863281,295.30255126953125,293.1499938964844,293.1499938964844,279.75,35954.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990745723247528,1.0,0.0,0.0,3.667879819869995,3.667903900146485,8.976839467322861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.859375,0.0,1552.8121337890625,1895.4371337890625,0.0,4221.4072265625,0.9092350006103516,1.0,0.0,3.0,1.0,0.0
12243000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341751098632812,0.4035604000091553,0.3664630055427551,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9238586425781,0.9338532090187072,0.5631157159805298,0.5356467962265015,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406052589416504,0.4901451468467712,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163063526153564,0.3763339817523956,0.3600395321846008,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037871479988098,0.2375093549489975,1.08743417263031,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463761329650879,0.3646346628665924,0.3646346628665924,1.0,1.0,-3.4101877212524414,0.9226837754249572,2.487504005432129,0.1496728211641311,0.9042134284973145,0.9042134284973145,0.0,193.4171905517578,229.0,48676.9921875,0.0,3387.079345703125,1.0,280.05810546875,283.2320861816406,292.1675109863281,295.30255126953125,293.1499938964844,293.1499938964844,279.75,35954.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990745723247528,1.0,0.0,0.0,3.667879819869995,3.667903900146485,8.976839467322861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.859375,0.0,1552.8121337890625,1895.4371337890625,0.0,4221.4072265625,0.9092350006103516,1.0,0.0,3.0,1.0,0.0
12243060,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198097944259644,0.4011166989803314,0.3648913204669952,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.757080078125,0.9141048192977904,0.5603057146072388,0.5336626768112183,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9990000128746032,0.8397468328475952,0.5160478949546814,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021150231361389,0.3751057982444763,0.3595140874385834,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.6909040212631226,0.2366708219051361,1.0868396759033203,284.7571105957031,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.7566223144531,1.0,0.6570602655410767,0.3640120029449463,0.3640120029449463,1.0,1.0,-3.4357173442840576,0.9290657043457032,2.5066516399383545,0.1504053771495819,0.9002143740653992,0.9002143740653992,0.0,207.3434600830078,247.0,49986.3203125,0.0,3528.565185546875,1.0,279.75811767578125,283.0220947265625,292.1705322265625,295.3873291015625,293.1499938964844,293.1499938964844,279.45001220703125,36161.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662414073944092,3.662438154220581,8.950106007432623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.48388671875,0.0,1548.239013671875,1895.4371337890625,0.0,4300.0,0.9081501960754396,1.0,0.0,3.0,1.0,0.0
12243120,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198097944259644,0.4011166989803314,0.3648913204669952,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.757080078125,0.9141048192977904,0.5603057146072388,0.5336626768112183,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9990000128746032,0.8397468328475952,0.5160478949546814,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021150231361389,0.3751057982444763,0.3595140874385834,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.6909040212631226,0.2366708219051361,1.0868396759033203,284.7571105957031,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.7566223144531,1.0,0.6570602655410767,0.3640120029449463,0.3640120029449463,1.0,1.0,-3.4357173442840576,0.9290657043457032,2.5066516399383545,0.1504053771495819,0.9002143740653992,0.9002143740653992,0.0,207.3434600830078,247.0,49986.3203125,0.0,3528.565185546875,1.0,279.75811767578125,283.0220947265625,292.1705322265625,295.3873291015625,293.1499938964844,293.1499938964844,279.45001220703125,36161.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662414073944092,3.662438154220581,8.950106007432623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.48388671875,0.0,1548.239013671875,1895.4371337890625,0.0,4300.0,0.9081501960754396,1.0,0.0,3.0,1.0,0.0
12243180,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.8060084581375122,0.3985539674758911,0.3632081151008606,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.594970703125,0.8974093198776245,0.5574132204055786,0.531585693359375,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.9990000128746032,0.8363118767738342,0.5412891507148743,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.7885321378707886,0.3736880719661712,0.3587861061096191,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957336425781,0.6787382960319519,0.2354808300733566,1.084502935409546,284.5950012207031,284.95001220703125,299.3353881835937,289.1100158691406,297.8446044921875,297.2931823730469,284.5940246582031,1.0,0.6672133207321167,0.3634640872478485,0.3634640872478485,1.0,1.0,-3.457869052886963,0.9344940781593324,2.5233750343322754,0.1509688347578048,0.8946359157562256,0.8946359157562256,0.0,221.43423461914065,247.0,51212.12109375,0.0,3664.799072265625,1.0,279.46270751953125,282.81915283203125,292.2139892578125,295.50811767578125,293.1499938964844,293.1499938964844,279.45001220703125,36380.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650248050689697,3.6502721309661865,8.890743288247904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.66162109375,0.0,1536.289306640625,1895.4371337890625,0.0,4300.0,0.9055730104446412,1.0,0.0,3.0,1.0,0.0
12243240,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.8040214776992798,0.3982122540473938,0.3629535138607025,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.8952213525772095,0.5570235252380371,0.5312760472297668,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921936035156,0.9990000128746032,0.8357219099998474,0.5448306798934937,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924072265625,0.7866822481155396,0.3734957277774811,0.3586674034595489,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.677073061466217,0.2353048026561737,1.084061622619629,284.59228515625,284.95001220703125,299.332275390625,289.1099853515625,297.8385009765625,297.2860412597656,284.5918884277344,1.0,0.6686221957206726,0.3633893430233001,0.3633893430233001,1.0,1.0,-3.460776329040528,0.9351961612701416,2.5255801677703857,0.1510296165943145,0.8940292000770569,0.8940292000770569,0.0,223.45252990722656,250.0,51233.86328125,0.0,3683.801025390625,1.0,279.45819091796875,282.8163452148437,292.2117614746094,295.499267578125,293.1499938964844,293.1499938964844,279.75,36396.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6482245922088623,3.648248672485352,8.880888913154195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.7509765625,0.0,1534.1630859375,1895.4371337890625,0.0,4300.0,0.9051374793052672,1.0,0.0,3.0,1.0,0.0
12243300,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.7978333830833435,0.3972531259059906,0.3620235323905945,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196655273437,0.8884322047233582,0.5558397769927979,0.5301067233085632,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.9990000128746032,0.8339064121246338,0.5558260679244995,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.7810003757476807,0.3730033934116363,0.358230859041214,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.6718919277191162,0.2347529828548431,1.0821377038955688,284.7193908691406,284.95001220703125,299.31915283203125,289.1097106933594,297.81793212890625,297.2630615234375,284.7259826660156,1.0,0.6725627779960632,0.3630780279636383,0.3630780279636383,1.0,1.0,-3.468649387359619,0.9367529153823853,2.5318963527679443,0.1510093510150909,0.8937184810638428,0.8937184810638428,0.0,229.7545166015625,250.0,50256.421875,0.0,3740.3544921875,1.0,279.70123291015625,282.98193359375,292.1422119140625,295.2867736816406,293.1499938964844,293.1499938964844,279.75,36348.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641443252563477,3.641467332839966,8.847903814057645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.06494140625,0.0,1526.269287109375,1895.4371337890625,0.0,4300.0,0.903642237186432,1.0,0.0,3.0,1.0,0.0
12243360,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7935237884521484,0.3967858552932739,0.3616091609001159,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662353515625,0.8836274147033691,0.5551601648330688,0.5294616222381592,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.9990000128746032,0.8330881595611572,0.5640203356742859,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.777069628238678,0.372906744480133,0.358164519071579,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6682564616203308,0.2344823628664016,1.0812315940856934,284.7662048339844,284.95001220703125,299.3058166503906,289.1092834472656,297.8041076660156,297.2496032714844,284.7676086425781,1.0,0.6758900880813599,0.3627175092697143,0.3627175092697143,1.0,1.0,-3.476061582565308,0.9380229115486144,2.538038730621338,0.1506649702787399,0.8930001258850098,0.8930001258850098,0.0,234.5935516357422,253.0,50135.59765625,0.0,3787.341552734375,1.0,279.7421569824219,283.0337219238281,292.1211242675781,295.2933959960937,293.1499938964844,293.1499938964844,280.04998779296875,36294.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636533498764038,3.6365575790405273,8.824060842016479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.35107421875,0.0,1520.43017578125,1895.4371337890625,0.0,4300.0,0.9024816751480104,1.0,0.0,3.0,1.0,0.0
