time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243420,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879315614700317,0.3966477811336517,0.3615009486675262,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.8772777915000916,0.5546776652336121,0.5289992094039917,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336880207061768,0.575594425201416,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721415758132935,0.3734563589096069,0.3587093949317932,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636929512023926,0.2345699965953827,1.0818897485733032,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812630891799927,0.3619964718818664,0.3619964718818664,1.0,1.0,-3.4907431602478027,0.9404828548431396,2.550260305404663,0.1499310731887817,0.8946287631988525,0.8946287631988525,0.0,241.736083984375,256.0,49046.09375,0.0,3866.413330078125,1.0,280.0416259765625,283.2652282714844,292.0798645019531,295.1659545898437,293.1499938964844,293.1499938964844,280.3500061035156,36095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918254613876344,1.0,0.0,0.0,3.6323652267456055,3.632389068603516,8.803843911664444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.74609375,0.0,1514.3458251953125,1895.4371337890625,0.0,4230.63720703125,0.9014195203781128,1.0,0.0,3.0,1.0,0.0
12243480,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879315614700317,0.3966477811336517,0.3615009486675262,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.8772777915000916,0.5546776652336121,0.5289992094039917,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336880207061768,0.575594425201416,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721415758132935,0.3734563589096069,0.3587093949317932,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636929512023926,0.2345699965953827,1.0818897485733032,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812630891799927,0.3619964718818664,0.3619964718818664,1.0,1.0,-3.4907431602478027,0.9404828548431396,2.550260305404663,0.1499310731887817,0.8946287631988525,0.8946287631988525,0.0,241.736083984375,256.0,49046.09375,0.0,3866.413330078125,1.0,280.0416259765625,283.2652282714844,292.0798645019531,295.1659545898437,293.1499938964844,293.1499938964844,280.3500061035156,36095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918254613876344,1.0,0.0,0.0,3.6323652267456055,3.632389068603516,8.803843911664444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.74609375,0.0,1514.3458251953125,1895.4371337890625,0.0,4230.63720703125,0.9014195203781128,1.0,0.0,3.0,1.0,0.0
12243540,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846495509147644,0.3971161544322967,0.3619689047336578,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1419372558594,0.8734147548675537,0.5548873543739319,0.5292302966117859,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362724184989929,0.582801342010498,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694661021232605,0.3746107518672943,0.3598465323448181,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613169312477112,0.2352683246135711,1.0852282047271729,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856602430343628,0.3612754344940185,0.3612754344940185,1.0,1.0,-3.5056371688842773,0.9429894089698792,2.562647819519043,0.1492283791303634,0.8987477421760559,0.8987477421760559,0.0,246.86492919921875,259.0,48011.44921875,0.0,3934.590087890625,1.0,280.34161376953125,283.4933166503906,292.0693359375,295.0837097167969,293.1499938964844,293.1499938964844,280.6499938964844,35856.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818387031555176,1.0,0.0,0.0,3.637088298797608,3.6371121406555176,8.826753514767915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.79443359375,0.0,1517.782470703125,1895.4371337890625,0.0,4144.68603515625,0.9023120403289796,1.0,0.0,3.0,1.0,0.0
12243600,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846495509147644,0.3971161544322967,0.3619689047336578,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1419372558594,0.8734147548675537,0.5548873543739319,0.5292302966117859,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362724184989929,0.582801342010498,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694661021232605,0.3746107518672943,0.3598465323448181,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613169312477112,0.2352683246135711,1.0852282047271729,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856602430343628,0.3612754344940185,0.3612754344940185,1.0,1.0,-3.5056371688842773,0.9429894089698792,2.562647819519043,0.1492283791303634,0.8987477421760559,0.8987477421760559,0.0,246.86492919921875,259.0,48011.44921875,0.0,3934.590087890625,1.0,280.34161376953125,283.4933166503906,292.0693359375,295.0837097167969,293.1499938964844,293.1499938964844,280.6499938964844,35856.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818387031555176,1.0,0.0,0.0,3.637088298797608,3.6371121406555176,8.826753514767915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.79443359375,0.0,1517.782470703125,1895.4371337890625,0.0,4144.68603515625,0.9023120403289796,1.0,0.0,3.0,1.0,0.0
12243660,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7822999954223633,0.3977712392807007,0.3626744151115417,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3249816894531,0.8705628514289856,0.5553303956985474,0.5297632217407227,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.998888373374939,0.8401839137077332,0.5869037508964539,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676963806152344,0.3759481906890869,0.3612342476844787,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598606109619141,0.236178457736969,1.0898981094360352,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894708275794983,0.3606842458248138,0.3606842458248138,1.0,1.0,-3.51935076713562,0.9454919695854188,2.5738587379455566,0.1487990021705627,0.905282735824585,0.905282735824585,0.0,251.1204071044922,262.0,47004.4765625,0.0,3995.024169921875,1.0,280.6416931152344,283.7157287597656,292.0657653808594,295.0163269042969,293.1499938964844,293.1499938964844,280.3500061035156,35606.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723271131515504,1.0,0.0,0.0,3.6511545181274414,3.65117859840393,8.8951594534592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.67822265625,0.0,1531.5106201171875,1895.4371337890625,0.0,4061.677001953125,0.905285656452179,1.0,0.0,3.0,1.0,0.0
12243720,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7822999954223633,0.3977712392807007,0.3626744151115417,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3249816894531,0.8705628514289856,0.5553303956985474,0.5297632217407227,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.998888373374939,0.8401839137077332,0.5869037508964539,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676963806152344,0.3759481906890869,0.3612342476844787,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598606109619141,0.236178457736969,1.0898981094360352,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894708275794983,0.3606842458248138,0.3606842458248138,1.0,1.0,-3.51935076713562,0.9454919695854188,2.5738587379455566,0.1487990021705627,0.905282735824585,0.905282735824585,0.0,251.1204071044922,262.0,47004.4765625,0.0,3995.024169921875,1.0,280.6416931152344,283.7157287597656,292.0657653808594,295.0163269042969,293.1499938964844,293.1499938964844,280.3500061035156,35606.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723271131515504,1.0,0.0,0.0,3.6511545181274414,3.65117859840393,8.8951594534592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.67822265625,0.0,1531.5106201171875,1895.4371337890625,0.0,4061.677001953125,0.905285656452179,1.0,0.0,3.0,1.0,0.0
12243780,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784489989280701,0.3965779840946197,0.3623245358467102,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16131591796875,0.866359531879425,0.5540030598640442,0.5292620658874512,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965053796768188,0.8420016765594482,0.589012086391449,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.764682948589325,0.3759589493274688,0.3618557155132293,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572855114936829,0.2361472249031067,1.0921319723129272,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.692457914352417,0.3600930571556091,0.3600930571556091,1.0,1.0,-3.524317979812622,0.9452110528945924,2.57910680770874,0.1477384865283966,0.9067715406417848,0.9067715406417848,0.0,256.0389709472656,265.0,48220.8125,0.0,4037.33447265625,1.0,280.3577575683594,283.50701904296875,292.1390686035156,295.2352905273437,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861592650413512,1.0,0.0,0.0,3.663462638854981,3.6634867191314697,8.955231578511302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.8115234375,0.0,1545.8543701171875,1895.4371337890625,0.0,4182.0283203125,0.9080681204795836,1.0,0.0,3.0,1.0,0.0
12243840,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784489989280701,0.3965779840946197,0.3623245358467102,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16131591796875,0.866359531879425,0.5540030598640442,0.5292620658874512,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965053796768188,0.8420016765594482,0.589012086391449,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.764682948589325,0.3759589493274688,0.3618557155132293,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572855114936829,0.2361472249031067,1.0921319723129272,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.692457914352417,0.3600930571556091,0.3600930571556091,1.0,1.0,-3.524317979812622,0.9452110528945924,2.57910680770874,0.1477384865283966,0.9067715406417848,0.9067715406417848,0.0,256.0389709472656,265.0,48220.8125,0.0,4037.33447265625,1.0,280.3577575683594,283.50701904296875,292.1390686035156,295.2352905273437,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861592650413512,1.0,0.0,0.0,3.663462638854981,3.6634867191314697,8.955231578511302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.8115234375,0.0,1545.8543701171875,1895.4371337890625,0.0,4182.0283203125,0.9080681204795836,1.0,0.0,3.0,1.0,0.0
12243900,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7757080793380737,0.3953488767147064,0.3615372776985168,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0207214355469,0.8635005354881287,0.5526672005653381,0.5283491015434265,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9946419596672058,0.8421558737754822,0.5894022583961487,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7624534964561462,0.3754153847694397,0.3616410195827484,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6552935838699341,0.235686108469963,1.0913127660751345,285.0209045410156,284.95001220703125,299.15704345703125,289.0837707519531,297.7497253417969,297.235107421875,285.0140075683594,1.0,0.6934472322463989,0.3597974777221679,0.3597974777221679,1.0,1.0,-3.521505832672119,0.9433927536010742,2.578113079071045,0.1466716974973678,0.9058731198310852,0.9058731198310852,0.0,258.81610107421875,265.0,49229.34765625,0.0,4046.808349609375,1.0,280.1007995605469,283.3277893066406,292.1638488769531,295.3865661621094,293.1499938964844,293.1499938964844,280.04998779296875,35787.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958721399307252,1.0,0.0,0.0,3.667227745056152,3.6672520637512207,8.973648846222204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.44873046875,0.0,1550.82470703125,1895.4371337890625,0.0,4265.08984375,0.9089428782463074,1.0,0.0,3.0,1.0,0.0
12243960,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7725678086280823,0.3938480913639068,0.3603886663913727,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9687805175781,0.8602765798568726,0.5510174632072449,0.5270289182662964,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9924235939979552,0.8419903516769409,0.5894315242767334,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.759861171245575,0.3745958507061004,0.3610929548740387,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6529273986816406,0.234977051615715,1.089192032814026,284.9688415527344,284.95001220703125,299.1337585449219,289.0758972167969,297.73309326171875,297.2216491699219,284.96710205078125,1.0,0.6940796375274658,0.3595527708530426,0.3595527708530426,1.0,1.0,-3.515367031097412,0.9406708478927612,2.5746963024139404,0.1454208642244339,0.9054383039474488,0.9054383039474488,0.0,261.7036437988281,268.0,49290.09375,0.0,4048.3720703125,1.0,280.0579833984375,283.2727355957031,292.1340026855469,295.3185729980469,293.1499938964844,293.1499938964844,279.75,35873.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6688060760498047,3.668830156326294,8.981373866845388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.30419921875,0.0,1553.240966796875,1895.4371337890625,0.0,4300.0,0.9093820452690125,1.0,0.0,3.0,1.0,0.0
12244020,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663016319274902,0.3903891742229461,0.3576712608337402,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696838378906,0.8538870811462402,0.5471566915512085,0.5238340497016907,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.987884521484375,0.8410612344741821,0.5891135334968567,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546231150627136,0.3724466264247894,0.3594774901866913,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479983329772949,0.2330678254365921,1.082546353340149,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.694529116153717,0.3590633273124695,0.3590633273124695,1.0,1.0,-3.4979441165924072,0.9336247444152832,2.564319372177124,0.1424018144607544,0.9013967514038086,0.9013967514038086,0.0,267.0634460449219,271.0,50209.11328125,0.0,4035.79443359375,1.0,279.75811767578125,283.03594970703125,292.1467590332031,295.384033203125,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665262460708618,3.665286779403688,8.96403321348771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.37890625,0.0,1551.0736083984375,1895.4371337890625,0.0,4300.0,0.90874844789505,1.0,0.0,3.0,1.0,0.0
12244080,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663016319274902,0.3903891742229461,0.3576712608337402,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696838378906,0.8538870811462402,0.5471566915512085,0.5238340497016907,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.987884521484375,0.8410612344741821,0.5891135334968567,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546231150627136,0.3724466264247894,0.3594774901866913,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479983329772949,0.2330678254365921,1.082546353340149,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.694529116153717,0.3590633273124695,0.3590633273124695,1.0,1.0,-3.4979441165924072,0.9336247444152832,2.564319372177124,0.1424018144607544,0.9013967514038086,0.9013967514038086,0.0,267.0634460449219,271.0,50209.11328125,0.0,4035.79443359375,1.0,279.75811767578125,283.03594970703125,292.1467590332031,295.384033203125,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665262460708618,3.665286779403688,8.96403321348771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.37890625,0.0,1551.0736083984375,1895.4371337890625,0.0,4300.0,0.90874844789505,1.0,0.0,3.0,1.0,0.0
12244140,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601701617240906,0.3865079581737518,0.3545149564743042,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5686340332031,0.8476867079734802,0.5427688360214233,0.5200710296630859,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832645058631896,0.8395224809646606,0.5883299112319946,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494564652442932,0.3698205053806305,0.357343316078186,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429883241653442,0.2306860089302063,1.0734734535217283,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940914988517761,0.3585739135742187,0.3585739135742187,1.0,1.0,-3.47520399093628,0.9249032139778136,2.5503008365631104,0.1388435363769531,0.8946568965911865,0.8946568965911865,0.0,271.8800354003906,259.0,51022.25390625,0.0,4006.51953125,1.0,279.45819091796875,282.8016357421875,292.1670837402344,295.45684814453125,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651344776153565,3.651369094848633,8.89608656962082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.80224609375,0.0,1537.6180419921875,1895.4371337890625,0.0,4300.0,0.9058254957199096,1.0,0.0,3.0,1.0,0.0
12244200,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601701617240906,0.3865079581737518,0.3545149564743042,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5686340332031,0.8476867079734802,0.5427688360214233,0.5200710296630859,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832645058631896,0.8395224809646606,0.5883299112319946,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494564652442932,0.3698205053806305,0.357343316078186,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429883241653442,0.2306860089302063,1.0734734535217283,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940914988517761,0.3585739135742187,0.3585739135742187,1.0,1.0,-3.47520399093628,0.9249032139778136,2.5503008365631104,0.1388435363769531,0.8946568965911865,0.8946568965911865,0.0,271.8800354003906,259.0,51022.25390625,0.0,4006.51953125,1.0,279.45819091796875,282.8016357421875,292.1670837402344,295.45684814453125,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651344776153565,3.651369094848633,8.89608656962082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.80224609375,0.0,1537.6180419921875,1895.4371337890625,0.0,4300.0,0.9058254957199096,1.0,0.0,3.0,1.0,0.0
12244260,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601420283317566,0.3842130303382873,0.351870983839035,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.711669921875,0.847929835319519,0.5398229360580444,0.5167126655578613,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853049516677856,0.8403481841087341,0.5882765054702759,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498830556869507,0.3682010769844055,0.355349600315094,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426585912704468,0.2289279550313949,1.0638970136642456,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893041133880615,0.35857954621315,0.35857954621315,1.0,1.0,-3.4539921283721924,0.918155312538147,2.535836935043335,0.1367058157920837,0.8926800489425659,0.8926800489425659,0.0,268.0795288085937,247.0,49534.74609375,0.0,3930.531494140625,1.0,279.7421264648437,282.9941101074219,292.04132080078125,295.1924743652344,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638031721115112,3.6380555629730233,8.831332252157154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.990234375,0.0,1522.4349365234375,1895.4371337890625,0.0,4300.0,0.9028424620628356,1.0,0.0,3.0,1.0,0.0
12244320,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601420283317566,0.3842130303382873,0.351870983839035,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.711669921875,0.847929835319519,0.5398229360580444,0.5167126655578613,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853049516677856,0.8403481841087341,0.5882765054702759,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498830556869507,0.3682010769844055,0.355349600315094,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426585912704468,0.2289279550313949,1.0638970136642456,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893041133880615,0.35857954621315,0.35857954621315,1.0,1.0,-3.4539921283721924,0.918155312538147,2.535836935043335,0.1367058157920837,0.8926800489425659,0.8926800489425659,0.0,268.0795288085937,247.0,49534.74609375,0.0,3930.531494140625,1.0,279.7421264648437,282.9941101074219,292.04132080078125,295.1924743652344,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638031721115112,3.6380555629730233,8.831332252157154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.990234375,0.0,1522.4349365234375,1895.4371337890625,0.0,4300.0,0.9028424620628356,1.0,0.0,3.0,1.0,0.0
12244380,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7647204399108887,0.3833261728286743,0.3505345582962036,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771667480469,0.8529065847396851,0.5383613109588623,0.5147502422332764,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9917568564414978,0.8428300023078918,0.5895206928253174,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.754540741443634,0.3677533268928528,0.3543767929077148,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6460622549057007,0.2281248122453689,1.057853102684021,284.87713623046875,284.95001220703125,298.902587890625,288.97833251953125,297.6201171875,297.1561584472656,284.8780212402344,1.0,0.6835659146308899,0.358585000038147,0.358585000038147,1.0,1.0,-3.4430718421936035,0.9147132039070128,2.528358459472656,0.1356027126312255,0.8931605219841003,0.8931605219841003,0.0,259.39910888671875,247.0,48172.5546875,0.0,3852.206298828125,1.0,280.0401916503906,283.2080383300781,291.9542541503906,295.0007629394531,293.1499938964844,293.1499938964844,280.04998779296875,36184.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940652251243592,1.0,0.0,0.0,3.630962371826172,3.630986213684082,8.797044301900314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.71533203125,0.0,1513.462646484375,1895.4371337890625,0.0,4249.73388671875,0.9011645317077636,1.0,0.0,3.0,1.0,0.0
12244440,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7649723887443542,0.3832928538322449,0.350494235754013,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8781433105469,0.8531782031059265,0.5383070707321167,0.5146864652633667,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.992071270942688,0.8429315090179443,0.5895867943763733,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7547939419746399,0.3677427172660827,0.3543514907360077,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.646257758140564,0.2281005680561065,1.0576622486114502,284.87811279296875,284.95001220703125,298.89990234375,288.97705078125,297.6195983886719,297.15643310546875,284.8788452148437,1.0,0.6833171844482422,0.3585852086544037,0.3585852086544037,1.0,1.0,-3.442765951156616,0.914616882801056,2.528149127960205,0.1355752050876617,0.8931350708007812,0.8931350708007812,0.0,258.9828491210937,235.0,48162.07421875,0.0,3849.001953125,1.0,280.04150390625,283.2093200683594,291.9541320800781,295.0019836425781,293.1499938964844,293.1499938964844,280.3500061035156,36181.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939895272254944,1.0,0.0,0.0,3.6307411193847656,3.630764961242676,8.795972803454788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.134765625,0.0,1513.197021484375,1895.4371337890625,0.0,4249.08935546875,0.9011117815971376,1.0,0.0,3.0,1.0,0.0
12244500,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7683325409889221,0.3830640912055969,0.3499969840049743,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.8568113446235657,0.5378172397613525,0.5139124393463135,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9960775375366212,0.8444882035255432,0.5904011130332947,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7581828236579895,0.3677555918693542,0.3540664613246918,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6489112377166748,0.2279091030359268,1.0554627180099487,285.0080871582031,284.95001220703125,298.8654479980469,288.96075439453125,297.6143493652344,297.16180419921875,285.0143127441406,1.0,0.680156946182251,0.3585880398750305,0.3585880398750305,1.0,1.0,-3.439225196838379,0.9135032296180724,2.525721788406372,0.1352281272411346,0.8947880268096924,0.8947880268096924,0.0,253.6080474853516,235.0,47072.35546875,0.0,3808.677490234375,1.0,280.29815673828125,283.3799133300781,291.9042663574219,294.8294372558594,293.1499938964844,293.1499938964844,280.3500061035156,36064.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866076111793518,1.0,0.0,0.0,3.629821300506592,3.629845142364502,8.791516847850289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.70458984375,0.0,1511.318115234375,1895.4371337890625,0.0,4185.8896484375,0.9008609056472778,1.0,0.0,3.0,1.0,0.0
12244560,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7721104025840759,0.3829575479030609,0.3496954441070556,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0479431152344,0.8608670234680176,0.5374694466590881,0.5133563280105591,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.8462247252464294,0.5900939702987671,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7619730830192566,0.3678987026214599,0.3539617657661438,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6519456505775452,0.2278400361537933,1.0539789199829102,285.04791259765625,284.95001220703125,298.8300170898437,288.94366455078125,297.60992431640625,297.16876220703125,285.0484924316406,1.0,0.6769207119941711,0.3585627377033233,0.3585627377033233,1.0,1.0,-3.435927629470825,0.9123788475990297,2.5235488414764404,0.1349701881408691,0.895880937576294,0.895880937576294,0.0,248.092041015625,223.0,46878.90234375,0.0,3768.184814453125,1.0,280.3417053222656,283.4250793457031,291.9044494628906,294.8629150390625,293.1499938964844,293.1499938964844,280.6499938964844,35972.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832816123962402,1.0,0.0,0.0,3.631192922592163,3.631216764450073,8.798161843515118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.16015625,0.0,1512.14306640625,1895.4371337890625,0.0,4157.18310546875,0.9010711908340454,1.0,0.0,3.0,1.0,0.0
12244620,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785912752151489,0.3828316628932953,0.3492264449596405,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052307128906,0.8678229451179504,0.5369008183479309,0.5124378204345703,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521092534065247,0.5757961273193359,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7686002254486084,0.3683101832866668,0.3539628982543945,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572977900505066,0.2278492450714111,1.0521438121795654,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,297.6080322265625,297.1933898925781,285.2058410644531,1.0,0.6693220138549805,0.3585121631622314,0.3585121631622314,1.0,1.0,-3.4147889614105225,0.9054837226867676,2.509305238723755,0.1334140598773956,0.900654137134552,0.900654137134552,0.0,238.49859619140625,211.0,45518.59765625,0.0,3660.78173828125,1.0,280.6416320800781,283.6285705566406,291.8651733398437,294.7392883300781,293.1499938964844,293.1499938964844,280.3500061035156,35753.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722821712493896,1.0,0.0,0.0,3.6399080753326416,3.639931917190552,8.840444252200541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.79833984375,0.0,1520.1297607421875,1895.4371337890625,0.0,4061.282470703125,0.9028663039207458,1.0,0.0,3.0,1.0,0.0
12244680,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785912752151489,0.3828316628932953,0.3492264449596405,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052307128906,0.8678229451179504,0.5369008183479309,0.5124378204345703,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521092534065247,0.5757961273193359,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7686002254486084,0.3683101832866668,0.3539628982543945,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572977900505066,0.2278492450714111,1.0521438121795654,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,297.6080322265625,297.1933898925781,285.2058410644531,1.0,0.6693220138549805,0.3585121631622314,0.3585121631622314,1.0,1.0,-3.4147889614105225,0.9054837226867676,2.509305238723755,0.1334140598773956,0.900654137134552,0.900654137134552,0.0,238.49859619140625,211.0,45518.59765625,0.0,3660.78173828125,1.0,280.6416320800781,283.6285705566406,291.8651733398437,294.7392883300781,293.1499938964844,293.1499938964844,280.3500061035156,35753.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722821712493896,1.0,0.0,0.0,3.6399080753326416,3.639931917190552,8.840444252200541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.79833984375,0.0,1520.1297607421875,1895.4371337890625,0.0,4061.282470703125,0.9028663039207458,1.0,0.0,3.0,1.0,0.0
12244740,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.784781813621521,0.381050705909729,0.3478139042854309,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.017822265625,0.874758780002594,0.5347499847412109,0.5106030106544495,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578691482543945,0.5603153705596924,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752272486686707,0.3675845563411712,0.3533310294151306,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627280712127686,0.2271782755851745,1.0487452745437622,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607475280761719,0.3584615588188171,0.3584615588188171,1.0,1.0,-3.387504816055298,0.8966752886772156,2.490829467773437,0.1303426027297973,0.9000720381736755,0.9000720381736755,0.0,228.63780212402344,199.0,46373.0390625,0.0,3538.360595703125,1.0,280.3578796386719,283.4025573730469,291.90802001953125,294.9031677246094,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842718243598938,1.0,0.0,0.0,3.645463466644287,3.645487308502197,8.867450560501311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.4951171875,0.0,1527.17626953125,1895.4371337890625,0.0,4165.744140625,0.9041627645492554,1.0,0.0,3.0,1.0,0.0
12244800,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.784781813621521,0.381050705909729,0.3478139042854309,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.017822265625,0.874758780002594,0.5347499847412109,0.5106030106544495,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578691482543945,0.5603153705596924,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752272486686707,0.3675845563411712,0.3533310294151306,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627280712127686,0.2271782755851745,1.0487452745437622,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607475280761719,0.3584615588188171,0.3584615588188171,1.0,1.0,-3.387504816055298,0.8966752886772156,2.490829467773437,0.1303426027297973,0.9000720381736755,0.9000720381736755,0.0,228.63780212402344,199.0,46373.0390625,0.0,3538.360595703125,1.0,280.3578796386719,283.4025573730469,291.90802001953125,294.9031677246094,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842718243598938,1.0,0.0,0.0,3.645463466644287,3.645487308502197,8.867450560501311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.4951171875,0.0,1527.17626953125,1895.4371337890625,0.0,4165.744140625,0.9041627645492554,1.0,0.0,3.0,1.0,0.0
12244860,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897773385047913,0.377914696931839,0.3449517786502838,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80474853515625,0.8807236552238464,0.5311068296432495,0.5071659088134766,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624417781829834,0.5455097556114197,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808833718299866,0.3656269609928131,0.3514274656772613,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672155261039734,0.2255908697843551,1.0410865545272827,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510015726089478,0.3585893511772156,0.3585893511772156,1.0,1.0,-3.350632429122925,0.8853009939193726,2.465331554412842,0.1272904723882675,0.8964145183563232,0.8964145183563232,0.0,218.9870758056641,187.0,47110.30859375,0.0,3396.90673828125,1.0,280.05828857421875,283.1540832519531,291.87615966796875,294.9380798339844,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971531629562378,1.0,0.0,0.0,3.642556667327881,3.642580509185791,8.853315307533194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.6142578125,0.0,1525.639404296875,1895.4371337890625,0.0,4275.94921875,0.9036596417427064,1.0,0.0,3.0,1.0,0.0
12244920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897773385047913,0.377914696931839,0.3449517786502838,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80474853515625,0.8807236552238464,0.5311068296432495,0.5071659088134766,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624417781829834,0.5455097556114197,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808833718299866,0.3656269609928131,0.3514274656772613,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672155261039734,0.2255908697843551,1.0410865545272827,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510015726089478,0.3585893511772156,0.3585893511772156,1.0,1.0,-3.350632429122925,0.8853009939193726,2.465331554412842,0.1272904723882675,0.8964145183563232,0.8964145183563232,0.0,218.9870758056641,187.0,47110.30859375,0.0,3396.90673828125,1.0,280.05828857421875,283.1540832519531,291.87615966796875,294.9380798339844,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971531629562378,1.0,0.0,0.0,3.642556667327881,3.642580509185791,8.853315307533194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.6142578125,0.0,1525.639404296875,1895.4371337890625,0.0,4275.94921875,0.9036596417427064,1.0,0.0,3.0,1.0,0.0
12244980,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962848544120789,0.375964343547821,0.3424746096134186,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342956542969,0.8881963491439819,0.5284505486488342,0.5039379000663757,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.869458794593811,0.5287973284721375,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877737879753113,0.3642603158950805,0.349523663520813,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726580858230591,0.2243050187826156,1.032853603363037,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404597759246826,0.358717143535614,0.358717143535614,1.0,1.0,-3.31147837638855,0.8731967210769653,2.438281774520874,0.1238433346152305,0.897314727306366,0.897314727306366,0.0,208.47027587890625,190.0,45583.00390625,0.0,3248.257568359375,1.0,280.34210205078125,283.3330383300781,291.7444152832031,294.64764404296875,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852449297904968,1.0,0.0,0.0,3.6410937309265137,3.641117572784424,8.846204764267895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.79052734375,0.0,1523.457275390625,1895.4371337890625,0.0,4174.1455078125,0.903306007385254,1.0,0.0,3.0,1.0,0.0
12245040,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962848544120789,0.375964343547821,0.3424746096134186,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342956542969,0.8881963491439819,0.5284505486488342,0.5039379000663757,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.869458794593811,0.5287973284721375,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877737879753113,0.3642603158950805,0.349523663520813,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726580858230591,0.2243050187826156,1.032853603363037,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404597759246826,0.358717143535614,0.358717143535614,1.0,1.0,-3.31147837638855,0.8731967210769653,2.438281774520874,0.1238433346152305,0.897314727306366,0.897314727306366,0.0,208.47027587890625,190.0,45583.00390625,0.0,3248.257568359375,1.0,280.34210205078125,283.3330383300781,291.7444152832031,294.64764404296875,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852449297904968,1.0,0.0,0.0,3.6410937309265137,3.641117572784424,8.846204764267895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.79052734375,0.0,1523.457275390625,1895.4371337890625,0.0,4174.1455078125,0.903306007385254,1.0,0.0,3.0,1.0,0.0
12245100,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7988066673278809,0.375464916229248,0.3417585492134094,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0571594238281,0.890993595123291,0.5276122093200684,0.502862274646759,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.8738905191421509,0.522851288318634,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7904148697853088,0.3639535307884216,0.348982572555542,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6747347712516785,0.2239491492509842,1.0302038192749023,285.0569152832031,284.95001220703125,298.4747314453125,288.7619934082031,297.5650939941406,297.2392272949219,285.0631103515625,1.0,0.6371432542800903,0.3587810397148132,0.3587810397148132,1.0,1.0,-3.298317670822144,0.8691930770874023,2.429124593734741,0.1225540935993194,0.8992127180099487,0.8992127180099487,0.0,204.82205200195312,190.0,44442.1953125,0.0,3198.3828125,1.0,280.5985717773437,283.4976501464844,291.6838684082031,294.4540710449219,293.1499938964844,293.1499938964844,280.6499938964844,35934.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754146337509156,1.0,0.0,0.0,3.6424190998077393,3.6424429416656494,8.852646828927391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.92431640625,0.0,1524.25927734375,1895.4371337890625,0.0,4088.7392578125,0.9035786390304564,1.0,0.0,3.0,1.0,0.0
12245160,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8008313775062561,0.3751608729362488,0.34136563539505,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931091308594,0.8931689858436584,0.5270036458969116,0.5021445751190186,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.8783564567565918,0.5184087753295898,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.7925369143486023,0.3638420104980469,0.348731130361557,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.6764150261878967,0.2237580716609954,1.0286600589752195,285.0931091308594,284.95001220703125,298.43212890625,288.7393493652344,297.5668029785156,297.2566833496094,285.0935974121094,1.0,0.6346995830535889,0.3590437173843384,0.3590437173843384,1.0,1.0,-3.28947377204895,0.8671098947525024,2.422363758087158,0.1223522201180458,0.9005707502365112,0.9005707502365112,0.0,202.1674041748047,193.0,44223.80859375,0.0,3163.922119140625,1.0,280.64166259765625,283.5387878417969,291.6800231933594,294.4768371582031,293.1499938964844,293.1499938964844,280.3500061035156,35860.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701070189476012,1.0,0.0,0.0,3.6457462310791016,3.645770072937012,8.868826171237743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.916015625,0.0,1527.39990234375,1895.4371337890625,0.0,4042.151123046875,0.904242217540741,1.0,0.0,3.0,1.0,0.0
12245220,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016129732131958,0.3730550110340118,0.339851438999176,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.8941365480422974,0.5244013071060181,0.5000701546669006,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842576742172241,0.514642059803009,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.79383385181427,0.362642377614975,0.3478502631187439,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.677275538444519,0.2227578908205032,1.0248587131500244,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316165924072266,0.3595690727233886,0.3595690727233886,1.0,1.0,-3.274998664855957,0.8640254735946655,2.410973310470581,0.1225085705518722,0.8986064195632935,0.8986064195632935,0.0,199.6380310058593,196.0,45131.93359375,0.0,3118.019287109375,1.0,280.3578491210937,283.3196716308594,291.7241516113281,294.6392517089844,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803563952445984,1.0,0.0,0.0,3.64643931388855,3.646463394165039,8.872199259712943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.0576171875,0.0,1529.2369384765625,1895.4371337890625,0.0,4131.8203125,0.9044703245162964,1.0,0.0,3.0,1.0,0.0
