time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245280,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016129732131958,0.3730550110340118,0.339851438999176,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.8941365480422974,0.5244013071060181,0.5000701546669006,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842576742172241,0.514642059803009,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.79383385181427,0.362642377614975,0.3478502631187439,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.677275538444519,0.2227578908205032,1.0248587131500244,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316165924072266,0.3595690727233886,0.3595690727233886,1.0,1.0,-3.274998664855957,0.8640254735946655,2.410973310470581,0.1225085705518722,0.8986064195632935,0.8986064195632935,0.0,199.6380310058593,196.0,45131.93359375,0.0,3118.019287109375,1.0,280.3578491210937,283.3196716308594,291.7241516113281,294.6392517089844,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803563952445984,1.0,0.0,0.0,3.64643931388855,3.646463394165039,8.872199259712943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.0576171875,0.0,1529.2369384765625,1895.4371337890625,0.0,4131.8203125,0.9044703245162964,1.0,0.0,3.0,1.0,0.0
12245340,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000568747520447,0.3714634776115417,0.3381434381008148,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600280761719,0.8925016522407532,0.5221960544586182,0.4977259039878845,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894947171211243,0.5149669051170349,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927801609039307,0.3616495728492737,0.3467256128787994,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759800314903259,0.2217737287282943,1.019974946975708,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300366520881653,0.3600944280624389,0.3600944280624389,1.0,1.0,-3.2632830142974854,0.8618168830871582,2.401466131210327,0.1228294968605041,0.9013081789016724,0.9013081789016724,0.0,199.2957000732422,199.0,43877.5546875,0.0,3090.633544921875,1.0,280.64215087890625,283.5130920410156,291.6127319335937,294.400634765625,293.1499938964844,293.1499938964844,280.3500061035156,35880.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970361590385437,1.0,0.0,0.0,3.650199890136719,3.650223970413208,8.890508524928009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.57177734375,0.0,1532.497802734375,1895.4371337890625,0.0,4044.393310546875,0.9052495956420898,1.0,0.0,3.0,1.0,0.0
12245400,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000568747520447,0.3714634776115417,0.3381434381008148,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600280761719,0.8925016522407532,0.5221960544586182,0.4977259039878845,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894947171211243,0.5149669051170349,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927801609039307,0.3616495728492737,0.3467256128787994,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759800314903259,0.2217737287282943,1.019974946975708,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300366520881653,0.3600944280624389,0.3600944280624389,1.0,1.0,-3.2632830142974854,0.8618168830871582,2.401466131210327,0.1228294968605041,0.9013081789016724,0.9013081789016724,0.0,199.2957000732422,199.0,43877.5546875,0.0,3090.633544921875,1.0,280.64215087890625,283.5130920410156,291.6127319335937,294.400634765625,293.1499938964844,293.1499938964844,280.3500061035156,35880.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970361590385437,1.0,0.0,0.0,3.650199890136719,3.650223970413208,8.890508524928009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.57177734375,0.0,1532.497802734375,1895.4371337890625,0.0,4044.393310546875,0.9052495956420898,1.0,0.0,3.0,1.0,0.0
12245460,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971132397651672,0.3689688444137573,0.3363403975963592,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782958984375,0.8893703818321228,0.5191689729690552,0.4953199923038482,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926226496696472,0.5177547931671143,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904205918312073,0.3600862324237823,0.3455881476402282,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735125780105591,0.2203754484653473,1.014934778213501,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294756531715393,0.360255479812622,0.360255479812622,1.0,1.0,-3.254149913787842,0.8593868017196655,2.3947629928588867,0.1225116848945617,0.8988949060440063,0.8988949060440063,0.0,200.3213806152344,202.0,44787.8671875,0.0,3076.5751953125,1.0,280.3578491210937,283.2944641113281,291.6340026855469,294.5317687988281,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813517928123474,1.0,0.0,0.0,3.6496546268463135,3.6496787071228014,8.887852231964644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.67578125,0.0,1533.0623779296875,1895.4371337890625,0.0,4140.462890625,0.905211329460144,1.0,0.0,3.0,1.0,0.0
12245520,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971132397651672,0.3689688444137573,0.3363403975963592,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782958984375,0.8893703818321228,0.5191689729690552,0.4953199923038482,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926226496696472,0.5177547931671143,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904205918312073,0.3600862324237823,0.3455881476402282,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735125780105591,0.2203754484653473,1.014934778213501,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294756531715393,0.360255479812622,0.360255479812622,1.0,1.0,-3.254149913787842,0.8593868017196655,2.3947629928588867,0.1225116848945617,0.8988949060440063,0.8988949060440063,0.0,200.3213806152344,202.0,44787.8671875,0.0,3076.5751953125,1.0,280.3578491210937,283.2944641113281,291.6340026855469,294.5317687988281,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813517928123474,1.0,0.0,0.0,3.6496546268463135,3.6496787071228014,8.887852231964644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.67578125,0.0,1533.0623779296875,1895.4371337890625,0.0,4140.462890625,0.905211329460144,1.0,0.0,3.0,1.0,0.0
12245580,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932886481285095,0.3671077489852905,0.3344506025314331,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0268859863281,0.8852487206459045,0.5166663527488708,0.4927560985088348,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957984447479248,0.5221104025840759,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.787134051322937,0.3588417768478393,0.3442867398262024,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701197028160095,0.2190605103969574,1.0088815689086914,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293837428092957,0.3604165315628052,0.3604165315628052,1.0,1.0,-3.2451822757720947,0.8569778203964233,2.388204574584961,0.1220647618174552,0.9011573791503906,0.9011573791503906,0.0,202.15789794921875,205.0,43529.5546875,0.0,3067.434326171875,1.0,280.64215087890625,283.4889831542969,291.514892578125,294.2820129394531,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971047818660736,1.0,0.0,0.0,3.651886224746704,3.651910305023194,8.89872467269015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.66943359375,0.0,1534.682373046875,1895.4371337890625,0.0,4050.432373046875,0.9056546688079834,1.0,0.0,3.0,1.0,0.0
12245640,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932886481285095,0.3671077489852905,0.3344506025314331,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0268859863281,0.8852487206459045,0.5166663527488708,0.4927560985088348,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957984447479248,0.5221104025840759,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.787134051322937,0.3588417768478393,0.3442867398262024,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701197028160095,0.2190605103969574,1.0088815689086914,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293837428092957,0.3604165315628052,0.3604165315628052,1.0,1.0,-3.2451822757720947,0.8569778203964233,2.388204574584961,0.1220647618174552,0.9011573791503906,0.9011573791503906,0.0,202.15789794921875,205.0,43529.5546875,0.0,3067.434326171875,1.0,280.64215087890625,283.4889831542969,291.514892578125,294.2820129394531,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971047818660736,1.0,0.0,0.0,3.651886224746704,3.651910305023194,8.89872467269015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.66943359375,0.0,1534.682373046875,1895.4371337890625,0.0,4050.432373046875,0.9056546688079834,1.0,0.0,3.0,1.0,0.0
12245700,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7915253043174744,0.3659598231315613,0.3336949050426483,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965759277344,0.8833138942718506,0.5152413249015808,0.4916814267635345,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.8969207406044006,0.5243189930915833,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7856177091598511,0.3581210076808929,0.3438023030757904,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6685377359390259,0.218343049287796,1.0063343048095703,284.8968505859375,284.95001220703125,298.03497314453125,288.5240478515625,297.4534606933594,297.2445983886719,284.8893127441406,1.0,0.6295350790023804,0.3604970574378967,0.3604970574378967,1.0,1.0,-3.2419936656951904,0.8561854958534241,2.385808229446411,0.1220280528068542,0.8995556235313416,0.8995556235313416,0.0,203.1578521728516,205.0,44406.60546875,0.0,3066.107421875,1.0,280.3986511230469,283.3228759765625,291.55645751953125,294.46075439453125,293.1499938964844,293.1499938964844,280.3500061035156,36000.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776791334152222,1.0,0.0,0.0,3.6519384384155273,3.6519625186920166,8.898978762772458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.4365234375,0.0,1535.3336181640625,1895.4371337890625,0.0,4108.51708984375,0.9056702256202698,1.0,0.0,3.0,1.0,0.0
12245760,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7889836430549622,0.3644029200077057,0.3324965238571167,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8442077636719,0.8806499242782593,0.5134044289588928,0.4901679754257202,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9990000128746032,0.8972944021224976,0.5273563861846924,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7834451198577881,0.3570850193500519,0.3430065214633941,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6663759350776672,0.2173936665058136,1.0028111934661863,284.8442687988281,284.95001220703125,297.990234375,288.49951171875,297.4320678710937,297.2315673828125,284.8424072265625,1.0,0.6296727657318115,0.360573261976242,0.360573261976242,1.0,1.0,-3.2371954917907715,0.8548620343208313,2.382333517074585,0.1218379288911819,0.8982849717140198,0.8982849717140198,0.0,204.5236358642578,208.0,44421.84375,0.0,3063.344482421875,1.0,280.3576965332031,283.27032470703125,291.5350341796875,294.40972900390625,293.1499938964844,293.1499938964844,280.6499938964844,36084.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817630648612976,1.0,0.0,0.0,3.649614572525024,3.6496386528015137,8.88765782747214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.86279296875,0.0,1533.368408203125,1895.4371337890625,0.0,4144.02978515625,0.905234396457672,1.0,0.0,3.0,1.0,0.0
12245820,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843647003173828,0.3623543381690979,0.3304643332958221,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8756986260414124,0.5106896162033081,0.4874323308467865,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991391062736511,0.5331936478614807,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793933153152466,0.3556721806526184,0.3415740430355072,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622409224510193,0.2158525586128235,0.99585622549057,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300393342971802,0.3607257008552551,0.3607257008552551,1.0,1.0,-3.22839093208313,0.8524729013442993,2.375917911529541,0.1214001178741455,0.9000928997993469,0.9000928997993469,0.0,207.1848907470703,211.0,43149.109375,0.0,3059.147705078125,1.0,280.64215087890625,283.46551513671875,291.4150390625,294.158203125,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710729718208312,1.0,0.0,0.0,3.650017738342285,3.6500418186187744,8.889620630725403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.751953125,0.0,1532.9697265625,1895.4371337890625,0.0,4050.653564453125,0.905270516872406,1.0,0.0,3.0,1.0,0.0
12245880,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843647003173828,0.3623543381690979,0.3304643332958221,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8756986260414124,0.5106896162033081,0.4874323308467865,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991391062736511,0.5331936478614807,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793933153152466,0.3556721806526184,0.3415740430355072,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622409224510193,0.2158525586128235,0.99585622549057,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300393342971802,0.3607257008552551,0.3607257008552551,1.0,1.0,-3.22839093208313,0.8524729013442993,2.375917911529541,0.1214001178741455,0.9000928997993469,0.9000928997993469,0.0,207.1848907470703,211.0,43149.109375,0.0,3059.147705078125,1.0,280.64215087890625,283.46551513671875,291.4150390625,294.158203125,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710729718208312,1.0,0.0,0.0,3.650017738342285,3.6500418186187744,8.889620630725403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.751953125,0.0,1532.9697265625,1895.4371337890625,0.0,4050.653564453125,0.905270516872406,1.0,0.0,3.0,1.0,0.0
12245940,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811794281005859,0.3612141907215118,0.3293835520744324,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.16094970703125,0.8721016049385071,0.5089345574378967,0.4857021868228912,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022481441497804,0.5378167033195496,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765988111495972,0.3550338447093963,0.3409156501293182,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592459678649902,0.2148603796958923,0.9913143515586852,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.630786120891571,0.3608781397342682,0.3608781397342682,1.0,1.0,-3.2243123054504395,0.85160231590271,2.372709989547729,0.1214446350932121,0.9043299555778505,0.9043299555778505,0.0,209.44009399414065,214.0,41920.4375,0.0,3062.831787109375,1.0,280.9417724609375,283.6789245605469,291.3486328125,293.99932861328125,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572021961212158,1.0,0.0,0.0,3.657495021820069,3.6575191020965576,8.926080568016914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.49267578125,0.0,1539.9080810546875,1895.4371337890625,0.0,3927.607421875,0.906820833683014,1.0,0.0,3.0,1.0,0.0
12246000,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811794281005859,0.3612141907215118,0.3293835520744324,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.16094970703125,0.8721016049385071,0.5089345574378967,0.4857021868228912,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022481441497804,0.5378167033195496,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765988111495972,0.3550338447093963,0.3409156501293182,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592459678649902,0.2148603796958923,0.9913143515586852,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.630786120891571,0.3608781397342682,0.3608781397342682,1.0,1.0,-3.2243123054504395,0.85160231590271,2.372709989547729,0.1214446350932121,0.9043299555778505,0.9043299555778505,0.0,209.44009399414065,214.0,41920.4375,0.0,3062.831787109375,1.0,280.9417724609375,283.6789245605469,291.3486328125,293.99932861328125,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572021961212158,1.0,0.0,0.0,3.657495021820069,3.6575191020965576,8.926080568016914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.49267578125,0.0,1539.9080810546875,1895.4371337890625,0.0,3927.607421875,0.906820833683014,1.0,0.0,3.0,1.0,0.0
12246060,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.777032732963562,0.3587447106838226,0.3277272582054138,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794616699219,0.8676669597625732,0.505954384803772,0.4834736585617065,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031551480293274,0.5435428619384766,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730888724327087,0.3535455465316772,0.3399674892425537,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557225584983826,0.2133568078279495,0.986203134059906,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316863894462585,0.3610400855541229,0.3610400855541229,1.0,1.0,-3.219248056411743,0.8504317402839661,2.368816375732422,0.1215630695223808,0.9032716751098632,0.9032716751098632,0.0,212.2705841064453,217.0,42867.9609375,0.0,3067.54296875,1.0,280.6577453613281,283.4596252441406,291.39337158203125,294.1653747558594,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969263792037964,1.0,0.0,0.0,3.661536693572998,3.6615607738494873,8.945818876782141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.34228515625,0.0,1545.3909912109375,1895.4371337890625,0.0,4034.720458984375,0.9077869653701782,1.0,0.0,3.0,1.0,0.0
12246120,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.777032732963562,0.3587447106838226,0.3277272582054138,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794616699219,0.8676669597625732,0.505954384803772,0.4834736585617065,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031551480293274,0.5435428619384766,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730888724327087,0.3535455465316772,0.3399674892425537,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557225584983826,0.2133568078279495,0.986203134059906,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316863894462585,0.3610400855541229,0.3610400855541229,1.0,1.0,-3.219248056411743,0.8504317402839661,2.368816375732422,0.1215630695223808,0.9032716751098632,0.9032716751098632,0.0,212.2705841064453,217.0,42867.9609375,0.0,3067.54296875,1.0,280.6577453613281,283.4596252441406,291.39337158203125,294.1653747558594,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969263792037964,1.0,0.0,0.0,3.661536693572998,3.6615607738494873,8.945818876782141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.34228515625,0.0,1545.3909912109375,1895.4371337890625,0.0,4034.720458984375,0.9077869653701782,1.0,0.0,3.0,1.0,0.0
12246180,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7717239856719971,0.3554834723472595,0.3251789510250091,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.8622022271156311,0.5021559000015259,0.4803223311901092,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.9990000128746032,0.9015400409698486,0.5503530502319336,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7685054540634155,0.3512673377990722,0.3381976187229156,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.6512795090675354,0.2113018184900283,0.9785388112068176,284.78228759765625,284.95001220703125,297.64862060546875,288.3124084472656,297.2994689941406,297.1739501953125,284.779541015625,1.0,0.6321834325790405,0.361183226108551,0.361183226108551,1.0,1.0,-3.2092463970184326,0.8476144075393677,2.3616318702697754,0.121116042137146,0.8996339440345764,0.8996339440345764,0.0,215.50880432128903,217.0,43753.37109375,0.0,3063.916748046875,1.0,280.36248779296875,283.22662353515625,291.3756103515625,294.2298278808594,293.1499938964844,293.1499938964844,280.3500061035156,36120.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983141541481018,1.0,0.0,0.0,3.65801453590393,3.65803861618042,8.928616352932295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.58154296875,0.0,1543.0037841796875,1895.4371337890625,0.0,4155.97119140625,0.9071283340454102,1.0,0.0,3.0,1.0,0.0
12246240,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7709607481956482,0.3550400733947754,0.3247936069965362,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77496337890625,0.8614211678504944,0.5016314387321472,0.4798476696014404,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9990000128746032,0.9012401103973388,0.5513180494308472,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.7678371667861938,0.3509390354156494,0.3379117250442505,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.6506322622299194,0.2110031247138977,0.977330207824707,284.7750244140625,284.95001220703125,297.6387023925781,288.3070373535156,297.2935485839844,297.1694641113281,284.7728881835937,1.0,0.632219672203064,0.3612020313739776,0.3612020313739776,1.0,1.0,-3.207575798034668,0.8471293449401855,2.360446691513061,0.121016040444374,0.8992710113525391,0.8992710113525391,0.0,215.96041870117188,220.0,43730.76171875,0.0,3062.82373046875,1.0,280.3582458496094,283.22003173828125,291.3626708984375,294.20867919921875,293.1499938964844,293.1499938964844,280.6499938964844,36136.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837563633918762,1.0,0.0,0.0,3.657173395156861,3.6571974754333496,8.92450998435379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.59423828125,0.0,1542.1905517578125,1895.4371337890625,0.0,4161.2890625,0.906956136226654,1.0,0.0,3.0,1.0,0.0
12246300,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7679246068000793,0.3535304963588714,0.3232764601707458,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.886474609375,0.8582797646522522,0.4997373819351196,0.4779218137264251,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.9004668593406677,0.5552307963371277,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7651419043540955,0.3497746586799621,0.3367437124252319,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6479827761650085,0.2098584771156311,0.9722002744674684,284.88629150390625,284.95001220703125,297.5963134765625,288.28399658203125,297.2723083496094,297.15576171875,284.8924560546875,1.0,0.6323468089103699,0.3612829744815826,0.3612829744815826,1.0,1.0,-3.200565814971924,0.8451007008552551,2.355465173721313,0.1205617561936378,0.8999047875404358,0.8999047875404358,0.0,217.78903198242188,220.0,42641.390625,0.0,3057.881103515625,1.0,280.6015014648437,283.3735046386719,291.2577819824219,293.9467163085937,293.1499938964844,293.1499938964844,280.6499938964844,36097.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769035577774048,1.0,0.0,0.0,3.6550309658050537,3.655055046081543,8.914057048059476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.33984375,0.0,1539.499755859375,1895.4371337890625,0.0,4101.75,0.9065024256706238,1.0,0.0,3.0,1.0,0.0
12246360,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7656470537185669,0.3524521291255951,0.3222359716892242,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.8558308482170105,0.4982697367668152,0.4764618873596191,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.9002795219421387,0.5583874583244324,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.763066828250885,0.3489305377006531,0.3359003067016601,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.6458538770675659,0.2089259922504425,0.9679654836654664,284.92041015625,284.95001220703125,297.554443359375,288.2613220214844,297.256103515625,297.1487121582031,284.9208068847656,1.0,0.6325157284736633,0.361396312713623,0.361396312713623,1.0,1.0,-3.1952455043792725,0.8437041640281677,2.35154128074646,0.1203504353761673,0.9000886678695679,0.9000886678695679,0.0,219.28924560546875,223.0,42404.97265625,0.0,3054.750244140625,1.0,280.6423645019531,283.4136657714844,291.2227783203125,293.9229736328125,293.1499938964844,293.1499938964844,280.3500061035156,36050.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719999432563782,1.0,0.0,0.0,3.6546130180358887,3.654636859893799,8.912018074624939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.0712890625,0.0,1538.6866455078125,1895.4371337890625,0.0,4058.803466796875,0.90635085105896,1.0,0.0,3.0,1.0,0.0
12246420,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607699036598206,0.3492413759231567,0.3198265433311462,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347106933594,0.8507102131843567,0.4943764507770538,0.4732734262943268,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980360627174377,0.5650017857551575,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587348222732544,0.346575379371643,0.3340596854686737,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415040493011475,0.2066641151905059,0.9592202305793762,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328154802322388,0.3616229593753814,0.3616229593753814,1.0,1.0,-3.1837453842163086,0.8406333923339844,2.343111991882324,0.1199959889054298,0.8957319259643555,0.8957319259643555,0.0,222.4591522216797,226.0,43221.5,0.0,3047.587646484375,1.0,280.3578491210937,283.194091796875,291.2450866699219,294.0433654785156,293.1499938964844,293.1499938964844,280.6499938964844,36234.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810863137245178,1.0,0.0,0.0,3.646785497665405,3.646809577941896,8.873884098647977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.8515625,0.0,1531.3458251953125,1895.4371337890625,0.0,4138.15869140625,0.904703974723816,1.0,0.0,3.0,1.0,0.0
12246480,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607699036598206,0.3492413759231567,0.3198265433311462,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347106933594,0.8507102131843567,0.4943764507770538,0.4732734262943268,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980360627174377,0.5650017857551575,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587348222732544,0.346575379371643,0.3340596854686737,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415040493011475,0.2066641151905059,0.9592202305793762,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328154802322388,0.3616229593753814,0.3616229593753814,1.0,1.0,-3.1837453842163086,0.8406333923339844,2.343111991882324,0.1199959889054298,0.8957319259643555,0.8957319259643555,0.0,222.4591522216797,226.0,43221.5,0.0,3047.587646484375,1.0,280.3578491210937,283.194091796875,291.2450866699219,294.0433654785156,293.1499938964844,293.1499938964844,280.6499938964844,36234.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810863137245178,1.0,0.0,0.0,3.646785497665405,3.646809577941896,8.873884098647977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.8515625,0.0,1531.3458251953125,1895.4371337890625,0.0,4138.15869140625,0.904703974723816,1.0,0.0,3.0,1.0,0.0
12246540,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560548782348633,0.3467452228069305,0.317404955625534,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831481933594,0.8457410931587219,0.4911035299301147,0.4700250625610351,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964817523956299,0.5714656114578247,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545086145401001,0.3446361124515533,0.3321436941623688,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.637224555015564,0.204625979065895,0.9500666856765748,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329951286315918,0.3618496060371399,0.3618496060371399,1.0,1.0,-3.1713852882385254,0.8372847437858582,2.3341007232666016,0.1194363608956337,0.8960752487182617,0.8960752487182617,0.0,225.5470428466797,214.0,41904.75390625,0.0,3038.196533203125,1.0,280.6421203613281,283.3905334472656,291.1307067871094,293.7938842773437,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685952663421632,1.0,0.0,0.0,3.641255855560303,3.641279697418213,8.846992614053306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.689453125,0.0,1524.4296875,1895.4371337890625,0.0,4028.823974609375,0.9034209847450256,1.0,0.0,3.0,1.0,0.0
12246600,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560548782348633,0.3467452228069305,0.317404955625534,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831481933594,0.8457410931587219,0.4911035299301147,0.4700250625610351,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964817523956299,0.5714656114578247,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545086145401001,0.3446361124515533,0.3321436941623688,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.637224555015564,0.204625979065895,0.9500666856765748,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329951286315918,0.3618496060371399,0.3618496060371399,1.0,1.0,-3.1713852882385254,0.8372847437858582,2.3341007232666016,0.1194363608956337,0.8960752487182617,0.8960752487182617,0.0,225.5470428466797,214.0,41904.75390625,0.0,3038.196533203125,1.0,280.6421203613281,283.3905334472656,291.1307067871094,293.7938842773437,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685952663421632,1.0,0.0,0.0,3.641255855560303,3.641279697418213,8.846992614053306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.689453125,0.0,1524.4296875,1895.4371337890625,0.0,4028.823974609375,0.9034209847450256,1.0,0.0,3.0,1.0,0.0
12246660,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564278244972229,0.3451934456825256,0.3157801330089569,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447692871094,0.8461413979530334,0.4888025522232055,0.4676046669483185,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974233865737915,0.567680299282074,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551513910293579,0.3434639871120453,0.3308103084564209,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369596123695374,0.2031604796648025,0.9425360560417176,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285576224327087,0.3621549904346466,0.3621549904346466,1.0,1.0,-3.1513283252716064,0.8316406607627869,2.319687604904175,0.1185382977128028,0.8987295031547546,0.8987295031547546,0.0,222.6164093017578,202.0,40532.06640625,0.0,2980.312744140625,1.0,280.9416809082031,283.5993957519531,291.0715026855469,293.6358947753906,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527012705802916,1.0,0.0,0.0,3.642637252807617,3.6426610946655273,8.853706390254956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.78515625,0.0,1524.6148681640625,1895.4371337890625,0.0,3887.264404296875,0.9036096930503844,1.0,0.0,3.0,1.0,0.0
12246720,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564278244972229,0.3451934456825256,0.3157801330089569,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447692871094,0.8461413979530334,0.4888025522232055,0.4676046669483185,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974233865737915,0.567680299282074,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551513910293579,0.3434639871120453,0.3308103084564209,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369596123695374,0.2031604796648025,0.9425360560417176,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285576224327087,0.3621549904346466,0.3621549904346466,1.0,1.0,-3.1513283252716064,0.8316406607627869,2.319687604904175,0.1185382977128028,0.8987295031547546,0.8987295031547546,0.0,222.6164093017578,202.0,40532.06640625,0.0,2980.312744140625,1.0,280.9416809082031,283.5993957519531,291.0715026855469,293.6358947753906,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527012705802916,1.0,0.0,0.0,3.642637252807617,3.6426610946655273,8.853706390254956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.78515625,0.0,1524.6148681640625,1895.4371337890625,0.0,3887.264404296875,0.9036096930503844,1.0,0.0,3.0,1.0,0.0
12246780,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599730491638184,0.3440818786621094,0.3144935369491577,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.849959671497345,0.4869937598705292,0.4655888676643371,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012638330459596,0.5573518872261047,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589302062988281,0.3427106440067291,0.3297954201698303,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393468379974365,0.2021073549985885,0.936336636543274,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216620802879333,0.3624603450298309,0.3624603450298309,1.0,1.0,-3.126270294189453,0.824372410774231,2.301898002624512,0.1170011907815933,0.9034717679023744,0.9034717679023744,0.0,215.8965759277344,205.0,39171.33984375,0.0,2892.59619140625,1.0,281.2417297363281,283.8040466308594,291.0326232910156,293.5090637207031,293.1499938964844,293.1499938964844,280.95001220703125,35745.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936924695968628,1.0,0.0,0.0,3.651602983474731,3.6516268253326416,8.897343946046021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.3779296875,0.0,1533.047607421875,1895.4371337890625,0.0,3744.445068359375,0.9054760932922364,1.0,0.0,3.0,1.0,0.0
12246840,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599730491638184,0.3440818786621094,0.3144935369491577,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.849959671497345,0.4869937598705292,0.4655888676643371,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012638330459596,0.5573518872261047,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589302062988281,0.3427106440067291,0.3297954201698303,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393468379974365,0.2021073549985885,0.936336636543274,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216620802879333,0.3624603450298309,0.3624603450298309,1.0,1.0,-3.126270294189453,0.824372410774231,2.301898002624512,0.1170011907815933,0.9034717679023744,0.9034717679023744,0.0,215.8965759277344,205.0,39171.33984375,0.0,2892.59619140625,1.0,281.2417297363281,283.8040466308594,291.0326232910156,293.5090637207031,293.1499938964844,293.1499938964844,280.95001220703125,35745.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936924695968628,1.0,0.0,0.0,3.651602983474731,3.6516268253326416,8.897343946046021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.3779296875,0.0,1533.047607421875,1895.4371337890625,0.0,3744.445068359375,0.9054760932922364,1.0,0.0,3.0,1.0,0.0
12246900,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7607876658439636,0.3430735170841217,0.3138035237789154,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692443847656,0.8508474230766296,0.4856800436973572,0.4645599126815796,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.9028701186180116,0.5543224811553955,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7599173784255981,0.3420511484146118,0.329303503036499,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.6398699283599854,0.2014602273702621,0.9336339831352234,285.0694580078125,284.95001220703125,297.2088623046875,288.07958984375,297.1512756347656,297.1302185058594,285.06121826171875,1.0,0.619608461856842,0.3626130521297455,0.3626130521297455,1.0,1.0,-3.1167120933532715,0.8217024207115173,2.2950098514556885,0.1164115592837333,0.9029834270477296,0.9029834270477296,0.0,213.8518218994141,205.0,40013.625,0.0,2862.23388671875,1.0,280.99853515625,283.6332397460937,291.1026611328125,293.7185363769531,293.1499938964844,293.1499938964844,280.95001220703125,35803.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437736868858336,1.0,0.0,0.0,3.655470132827759,3.655493974685669,8.916198908082151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.8984375,0.0,1537.792724609375,1895.4371337890625,0.0,3806.701416015625,0.9063290953636168,1.0,0.0,3.0,1.0,0.0
12246960,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7602521777153015,0.3415835499763489,0.3126217722892761,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135803222656,0.8503943085670471,0.4838789105415344,0.4630355834960937,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.9034208059310912,0.5534167289733887,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7596795558929443,0.3410070836544037,0.3284525573253631,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6394069194793701,0.2005593478679657,0.9299994707107544,285.0136413574219,284.95001220703125,297.17486572265625,288.0625915527344,297.1397705078125,297.1268310546875,285.011474609375,1.0,0.617972731590271,0.3628881871700287,0.3628881871700287,1.0,1.0,-3.106978416442871,0.8192881941795349,2.2876901626586914,0.1162385195493698,0.9028082489967346,0.9028082489967346,0.0,212.9665985107422,208.0,40022.23046875,0.0,2837.818359375,1.0,280.9576721191406,283.5771179199219,291.09844970703125,293.69012451171875,293.1499938964844,293.1499938964844,280.6499938964844,35871.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484679698944092,1.0,0.0,0.0,3.657210111618042,3.6572341918945312,8.924689041123202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.50439453125,0.0,1540.2427978515625,1895.4371337890625,0.0,3849.14990234375,0.9067900776863098,1.0,0.0,3.0,1.0,0.0
12247020,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569886445999146,0.3378362357616424,0.3095302283763885,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8048095703125,0.8472276926040649,0.4794132113456726,0.4591489732265472,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.902092695236206,0.5551820397377014,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570722699165344,0.33818119764328,0.3260605335235595,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.636661946773529,0.198188230395317,0.9204257130622864,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155781745910645,0.3634385168552398,0.3634385168552398,1.0,1.0,-3.0863280296325684,0.8141024112701416,2.2722256183624268,0.1158008575439453,0.8991785645484924,0.8991785645484924,0.0,213.09507751464844,211.0,40836.21484375,0.0,2797.0205078125,1.0,280.658203125,283.3329772949219,291.0852355957031,293.74786376953125,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962867259979248,1.0,0.0,0.0,3.654433012008667,3.654457092285156,8.911140412237728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.3486328125,0.0,1538.8167724609375,1895.4371337890625,0.0,3978.10302734375,0.9063140153884888,1.0,0.0,3.0,1.0,0.0
12247080,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569886445999146,0.3378362357616424,0.3095302283763885,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8048095703125,0.8472276926040649,0.4794132113456726,0.4591489732265472,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.902092695236206,0.5551820397377014,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570722699165344,0.33818119764328,0.3260605335235595,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.636661946773529,0.198188230395317,0.9204257130622864,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155781745910645,0.3634385168552398,0.3634385168552398,1.0,1.0,-3.0863280296325684,0.8141024112701416,2.2722256183624268,0.1158008575439453,0.8991785645484924,0.8991785645484924,0.0,213.09507751464844,211.0,40836.21484375,0.0,2797.0205078125,1.0,280.658203125,283.3329772949219,291.0852355957031,293.74786376953125,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962867259979248,1.0,0.0,0.0,3.654433012008667,3.654457092285156,8.911140412237728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.3486328125,0.0,1538.8167724609375,1895.4371337890625,0.0,3978.10302734375,0.9063140153884888,1.0,0.0,3.0,1.0,0.0
