time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247140,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533650398254395,0.3351636230945587,0.3068302869796753,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510192871094,0.8434704542160034,0.4758635759353637,0.455518364906311,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012640714645386,0.5585281252861023,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538546919822693,0.3359403014183044,0.3237566947937011,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332880854606628,0.1960553228855133,0.9104977250099182,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140178442001343,0.3639888167381286,0.3639888167381286,1.0,1.0,-3.0680270195007324,0.8096665143966675,2.2583606243133545,0.1154786720871925,0.9004058241844177,0.9004058241844177,0.0,214.18511962890625,214.0,39528.44921875,0.0,2766.35302734375,1.0,280.94219970703125,283.5261535644531,290.9558410644531,293.4742736816406,293.1499938964844,293.1499938964844,280.6499938964844,36006.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493030905723572,1.0,0.0,0.0,3.65350604057312,3.6535298824310303,8.906620223569917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.96533203125,0.0,1537.1202392578125,1895.4371337890625,0.0,3856.681640625,0.9060728549957277,1.0,0.0,3.0,1.0,0.0
12247200,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533650398254395,0.3351636230945587,0.3068302869796753,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510192871094,0.8434704542160034,0.4758635759353637,0.455518364906311,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012640714645386,0.5585281252861023,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538546919822693,0.3359403014183044,0.3237566947937011,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332880854606628,0.1960553228855133,0.9104977250099182,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140178442001343,0.3639888167381286,0.3639888167381286,1.0,1.0,-3.0680270195007324,0.8096665143966675,2.2583606243133545,0.1154786720871925,0.9004058241844177,0.9004058241844177,0.0,214.18511962890625,214.0,39528.44921875,0.0,2766.35302734375,1.0,280.94219970703125,283.5261535644531,290.9558410644531,293.4742736816406,293.1499938964844,293.1499938964844,280.6499938964844,36006.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493030905723572,1.0,0.0,0.0,3.65350604057312,3.6535298824310303,8.906620223569917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.96533203125,0.0,1537.1202392578125,1895.4371337890625,0.0,3856.681640625,0.9060728549957277,1.0,0.0,3.0,1.0,0.0
12247260,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495186924934387,0.3319034576416015,0.304318904876709,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637634277344,0.8394307494163513,0.4718081653118133,0.4521168172359466,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987406492233276,0.5628448128700256,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504103779792786,0.3333676755428314,0.3216544687747955,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.629736602306366,0.1937291771173477,0.9012097120285034,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131309270858765,0.364542692899704,0.364542692899704,1.0,1.0,-3.052418708801269,0.806093156337738,2.2463254928588867,0.1155662164092063,0.8964294791221619,0.8964294791221619,0.0,215.94097900390625,217.0,40329.8515625,0.0,2744.715576171875,1.0,280.6578369140625,283.3041687011719,291.00048828125,293.6141357421875,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576958417892456,1.0,0.0,0.0,3.6473798751831055,3.6474039554595934,8.876776860233804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.2412109375,0.0,1531.6685791015625,1895.4371337890625,0.0,3932.02001953125,0.904805302619934,1.0,0.0,3.0,1.0,0.0
12247320,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495186924934387,0.3319034576416015,0.304318904876709,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637634277344,0.8394307494163513,0.4718081653118133,0.4521168172359466,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987406492233276,0.5628448128700256,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504103779792786,0.3333676755428314,0.3216544687747955,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.629736602306366,0.1937291771173477,0.9012097120285034,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131309270858765,0.364542692899704,0.364542692899704,1.0,1.0,-3.052418708801269,0.806093156337738,2.2463254928588867,0.1155662164092063,0.8964294791221619,0.8964294791221619,0.0,215.94097900390625,217.0,40329.8515625,0.0,2744.715576171875,1.0,280.6578369140625,283.3041687011719,291.00048828125,293.6141357421875,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576958417892456,1.0,0.0,0.0,3.6473798751831055,3.6474039554595934,8.876776860233804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.2412109375,0.0,1531.6685791015625,1895.4371337890625,0.0,3932.02001953125,0.904805302619934,1.0,0.0,3.0,1.0,0.0
12247380,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454074025154114,0.3293159306049347,0.3017962276935577,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91461181640625,0.8350645303726196,0.4683403670787811,0.448663592338562,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965981006622314,0.5679165720939636,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.746659517288208,0.3311956226825714,0.3194941878318786,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258559226989746,0.1915979385375976,0.8915407657623291,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125503182411194,0.3650965690612793,0.3650965690612793,1.0,1.0,-3.0371055603027344,0.8026056885719299,2.234499931335449,0.1155714690685272,0.8972046375274658,0.8972046375274658,0.0,218.144775390625,205.0,39051.7109375,0.0,2726.146240234375,1.0,280.9421081542969,283.50164794921875,290.8991394042969,293.3819885253906,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438533186912536,1.0,0.0,0.0,3.643596172332764,3.643620014190674,8.85836868746992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.82568359375,0.0,1526.6690673828125,1895.4371337890625,0.0,3807.42333984375,0.9039113521575928,1.0,0.0,3.0,1.0,0.0
12247440,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454074025154114,0.3293159306049347,0.3017962276935577,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91461181640625,0.8350645303726196,0.4683403670787811,0.448663592338562,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965981006622314,0.5679165720939636,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.746659517288208,0.3311956226825714,0.3194941878318786,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258559226989746,0.1915979385375976,0.8915407657623291,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125503182411194,0.3650965690612793,0.3650965690612793,1.0,1.0,-3.0371055603027344,0.8026056885719299,2.234499931335449,0.1155714690685272,0.8972046375274658,0.8972046375274658,0.0,218.144775390625,205.0,39051.7109375,0.0,2726.146240234375,1.0,280.9421081542969,283.50164794921875,290.8991394042969,293.3819885253906,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438533186912536,1.0,0.0,0.0,3.643596172332764,3.643620014190674,8.85836868746992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.82568359375,0.0,1526.6690673828125,1895.4371337890625,0.0,3807.42333984375,0.9039113521575928,1.0,0.0,3.0,1.0,0.0
12247500,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7451210618019104,0.3283967971801758,0.300828605890274,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429077148437,0.8347548842430115,0.4669860005378723,0.4472375214099884,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.8962658047676086,0.5667842030525208,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7464861273765564,0.3304039239883423,0.3186237812042236,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6252951622009277,0.1907332241535186,0.8872237205505371,285.0427551269531,284.95001220703125,296.9057312011719,287.93634033203125,297.0162048339844,297.0554504394531,285.0498046875,1.0,0.6104118824005127,0.3653735220432281,0.3653735220432281,1.0,1.0,-3.026642322540283,0.7999255061149597,2.2267167568206787,0.115434281527996,0.8990625739097595,0.8990625739097595,0.0,217.1097106933593,205.0,37966.1796875,0.0,2700.40283203125,1.0,281.1986083984375,283.6713562011719,290.8462219238281,293.20672607421875,293.1499938964844,293.1499938964844,281.25,35980.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327982664108276,1.0,0.0,0.0,3.644141674041748,3.644165515899658,8.861021001393965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.89697265625,0.0,1526.5155029296875,1895.4371337890625,0.0,3706.763427734375,0.9040000438690186,1.0,0.0,3.0,1.0,0.0
12247560,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7459268569946289,0.3276552259922027,0.3000606298446655,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07891845703125,0.8356056809425354,0.4658232629299164,0.4460264444351196,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.8967567086219788,0.5634090900421143,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7473714351654053,0.3297705054283142,0.3179107904434204,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.6256145238876343,0.189998373389244,0.8833770155906677,285.07891845703125,284.95001220703125,296.8768615722656,287.9230041503906,297.0114440917969,297.0592956542969,285.0791320800781,1.0,0.6075623035430908,0.3656521439552307,0.3656521439552307,1.0,1.0,-3.0147271156311035,0.7967727780342102,2.217954397201538,0.1150412186980247,0.9003286957740784,0.9003286957740784,0.0,214.77322387695312,208.0,37712.39453125,0.0,2665.32763671875,1.0,281.2418518066406,283.7117919921875,290.8523254394531,293.2391967773437,293.1499938964844,293.1499938964844,280.95001220703125,35899.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263752102851868,1.0,0.0,0.0,3.646813154220581,3.646836996078491,8.8740176806823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.4814453125,0.0,1528.874755859375,1895.4371337890625,0.0,3647.872314453125,0.9045091271400452,1.0,0.0,3.0,1.0,0.0
12247620,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445051074028015,0.3248185515403747,0.2979164123535156,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890075683594,0.8341548442840576,0.4622284471988678,0.4430475831031799,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957154154777527,0.5627694725990295,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463194131851196,0.3275837898254394,0.3161441385746002,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.624039888381958,0.1880258172750473,0.8753246068954468,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.604943573474884,0.3662094175815582,0.3662094175815582,1.0,1.0,-2.995990753173828,0.792130172252655,2.2038605213165283,0.1146632358431816,0.8980035185813904,0.8980035185813904,0.0,213.68614196777344,211.0,38514.88671875,0.0,2623.890869140625,1.0,280.9578552246094,283.4863586425781,290.92791748046875,293.4247131347656,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93704491853714,1.0,0.0,0.0,3.646049976348877,3.646074056625366,8.870304668562312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.17236328125,0.0,1529.106689453125,1895.4371337890625,0.0,3745.540771484375,0.9044111371040344,1.0,0.0,3.0,1.0,0.0
12247680,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445051074028015,0.3248185515403747,0.2979164123535156,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890075683594,0.8341548442840576,0.4622284471988678,0.4430475831031799,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957154154777527,0.5627694725990295,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463194131851196,0.3275837898254394,0.3161441385746002,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.624039888381958,0.1880258172750473,0.8753246068954468,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.604943573474884,0.3662094175815582,0.3662094175815582,1.0,1.0,-2.995990753173828,0.792130172252655,2.2038605213165283,0.1146632358431816,0.8980035185813904,0.8980035185813904,0.0,213.68614196777344,211.0,38514.88671875,0.0,2623.890869140625,1.0,280.9578552246094,283.4863586425781,290.92791748046875,293.4247131347656,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93704491853714,1.0,0.0,0.0,3.646049976348877,3.646074056625366,8.870304668562312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.17236328125,0.0,1529.106689453125,1895.4371337890625,0.0,3745.540771484375,0.9044111371040344,1.0,0.0,3.0,1.0,0.0
12247740,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416688799858093,0.3224317729473114,0.2955538034439087,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.038818359375,0.8311516046524048,0.458973616361618,0.4397805333137512,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944982886314392,0.5651273131370544,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438241243362427,0.3255747854709625,0.3141214251518249,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.621216893196106,0.1861106306314468,0.8664909601211548,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033325791358948,0.3667666912078857,0.3667666912078857,1.0,1.0,-2.97900128364563,0.7880429625511169,2.190958261489868,0.1144499033689498,0.900425910949707,0.900425910949707,0.0,214.328353881836,199.0,37266.16015625,0.0,2594.9638671875,1.0,281.2421264648437,283.6814880371094,290.8254089355469,293.1993103027344,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246507287025452,1.0,0.0,0.0,3.64840030670166,3.648424386978149,8.88174440660805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.39013671875,0.0,1530.770263671875,1895.4371337890625,0.0,3632.0146484375,0.9048729538917542,1.0,0.0,3.0,1.0,0.0
12247800,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416688799858093,0.3224317729473114,0.2955538034439087,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.038818359375,0.8311516046524048,0.458973616361618,0.4397805333137512,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944982886314392,0.5651273131370544,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438241243362427,0.3255747854709625,0.3141214251518249,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.621216893196106,0.1861106306314468,0.8664909601211548,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033325791358948,0.3667666912078857,0.3667666912078857,1.0,1.0,-2.97900128364563,0.7880429625511169,2.190958261489868,0.1144499033689498,0.900425910949707,0.900425910949707,0.0,214.328353881836,199.0,37266.16015625,0.0,2594.9638671875,1.0,281.2421264648437,283.6814880371094,290.8254089355469,293.1993103027344,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246507287025452,1.0,0.0,0.0,3.64840030670166,3.648424386978149,8.88174440660805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.39013671875,0.0,1530.770263671875,1895.4371337890625,0.0,3632.0146484375,0.9048729538917542,1.0,0.0,3.0,1.0,0.0
12247860,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7416179776191711,0.3192723095417022,0.292972981929779,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8442077636719,0.8312982320785522,0.4549849331378937,0.4362832307815552,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921193480491638,0.5603153705596924,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441499829292297,0.3230224847793579,0.3118799924850464,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206740736961365,0.1838728785514831,0.8567618727684021,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975148677825928,0.3674449026584625,0.3674449026584625,1.0,1.0,-2.951544046401977,0.780773937702179,2.170770168304444,0.1137283369898796,0.8974909782409668,0.8974909782409668,0.0,210.62744140625,202.0,37981.26171875,0.0,2524.882080078125,1.0,280.9578552246094,283.45172119140625,290.8758239746094,293.3472900390625,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935221791267395,1.0,0.0,0.0,3.646231889724731,3.6462557315826416,8.871189152159786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.44677734375,0.0,1529.6090087890625,1895.4371337890625,0.0,3728.90966796875,0.9044761657714844,1.0,0.0,3.0,1.0,0.0
12247920,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7416179776191711,0.3192723095417022,0.292972981929779,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8442077636719,0.8312982320785522,0.4549849331378937,0.4362832307815552,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921193480491638,0.5603153705596924,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441499829292297,0.3230224847793579,0.3118799924850464,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206740736961365,0.1838728785514831,0.8567618727684021,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975148677825928,0.3674449026584625,0.3674449026584625,1.0,1.0,-2.951544046401977,0.780773937702179,2.170770168304444,0.1137283369898796,0.8974909782409668,0.8974909782409668,0.0,210.62744140625,202.0,37981.26171875,0.0,2524.882080078125,1.0,280.9578552246094,283.45172119140625,290.8758239746094,293.3472900390625,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935221791267395,1.0,0.0,0.0,3.646231889724731,3.6462557315826416,8.871189152159786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.44677734375,0.0,1529.6090087890625,1895.4371337890625,0.0,3728.90966796875,0.9044761657714844,1.0,0.0,3.0,1.0,0.0
12247980,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399837374687195,0.3167237341403961,0.2903661727905273,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896850585937,0.8296505212783813,0.4515002965927124,0.4326931536197662,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911699652671814,0.5592630505561829,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428279519081116,0.3207843005657196,0.3095400035381317,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187044382095337,0.1817972809076309,0.8467416763305664,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941144824028015,0.3681231439113617,0.3681231439113617,1.0,1.0,-2.9279565811157227,0.7747854590415955,2.1531710624694824,0.1129640713334083,0.8992208242416382,0.8992208242416382,0.0,209.1387481689453,205.0,36673.19921875,0.0,2474.039306640625,1.0,281.2421264648437,283.64404296875,290.7648620605469,293.1049499511719,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212907552719116,1.0,0.0,0.0,3.646448850631714,3.646472930908203,8.872245871316409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.7626953125,0.0,1529.0302734375,1895.4371337890625,0.0,3601.065673828125,0.904474437236786,1.0,0.0,3.0,1.0,0.0
12248040,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399837374687195,0.3167237341403961,0.2903661727905273,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896850585937,0.8296505212783813,0.4515002965927124,0.4326931536197662,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911699652671814,0.5592630505561829,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428279519081116,0.3207843005657196,0.3095400035381317,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187044382095337,0.1817972809076309,0.8467416763305664,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941144824028015,0.3681231439113617,0.3681231439113617,1.0,1.0,-2.9279565811157227,0.7747854590415955,2.1531710624694824,0.1129640713334083,0.8992208242416382,0.8992208242416382,0.0,209.1387481689453,205.0,36673.19921875,0.0,2474.039306640625,1.0,281.2421264648437,283.64404296875,290.7648620605469,293.1049499511719,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212907552719116,1.0,0.0,0.0,3.646448850631714,3.646472930908203,8.872245871316409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.7626953125,0.0,1529.0302734375,1895.4371337890625,0.0,3601.065673828125,0.904474437236786,1.0,0.0,3.0,1.0,0.0
12248100,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.7391715049743652,0.3158257901668548,0.2894432246685028,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1201171875,0.8287230730056763,0.4501362144947052,0.4312844574451446,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9990000128746032,0.8911066055297852,0.5594531893730164,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7420831918716431,0.3199460208415985,0.3086570799350738,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.6176651120185852,0.1809542030096054,0.8426602482795715,285.1199035644531,284.95001220703125,296.616943359375,287.8019714355469,296.9216003417969,297.0307312011719,285.1280212402344,1.0,0.5930079817771912,0.3684622645378113,0.3684622645378113,1.0,1.0,-2.9194116592407227,0.772853672504425,2.1465580463409424,0.1129800081253051,0.9016047716140748,0.9016047716140748,0.0,208.91748046875,205.0,35672.703125,0.0,2457.36962890625,1.0,281.49871826171875,283.8165283203125,290.7076721191406,292.926513671875,293.1499938964844,293.1499938964844,281.54998779296875,35872.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096024632453918,1.0,0.0,0.0,3.649008274078369,3.6490321159362793,8.884704243428132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.54833984375,0.0,1531.108154296875,1895.4371337890625,0.0,3492.914306640625,0.9050143957138062,1.0,0.0,3.0,1.0,0.0
12248160,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7384746670722961,0.3151143193244934,0.2887759804725647,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1622009277344,0.8278601169586182,0.4489747583866119,0.4301509261131286,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9990000128746032,0.8912124037742615,0.5598576664924622,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7414053082466125,0.3192620277404785,0.307980477809906,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.6167069673538208,0.1802345812320709,0.8392860889434814,285.1622009277344,284.95001220703125,296.5881042480469,287.7884521484375,296.91656494140625,297.034423828125,285.16290283203125,1.0,0.592249870300293,0.3688786923885345,0.3688786923885345,1.0,1.0,-2.912861585617065,0.7717704176902771,2.141091108322144,0.1134058684110641,0.90349143743515,0.90349143743515,0.0,208.891357421875,208.0,35502.0546875,0.0,2445.35595703125,1.0,281.5417175292969,283.8617858886719,290.7143249511719,292.9625244140625,293.1499938964844,293.1499938964844,281.25,35784.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028183817863464,1.0,0.0,0.0,3.653873920440674,3.653898000717163,8.908414770303352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.77099609375,0.0,1535.865966796875,1895.4371337890625,0.0,3429.841552734375,0.906010627746582,1.0,0.0,3.0,1.0,0.0
12248220,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356066703796387,0.3122895359992981,0.2867315709590912,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706420898437,0.8247110247612,0.4453393220901489,0.4272255301475525,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882619738578796,0.5629128813743591,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387797236442566,0.316918283700943,0.3061606884002685,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136916279792786,0.1782437860965728,0.8315911293029785,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913242101669312,0.3697115182876587,0.3697115182876587,1.0,1.0,-2.8991286754608154,0.7693966031074524,2.129732131958008,0.1143286079168319,0.902237594127655,0.902237594127655,0.0,210.06089782714844,196.0,36282.453125,0.0,2426.355224609375,1.0,281.2577819824219,283.6322937011719,290.7961730957031,293.154296875,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142727255821228,1.0,0.0,0.0,3.6576406955718994,3.6576647758483887,8.926790542318486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.21630859375,0.0,1541.1033935546875,1895.4371337890625,0.0,3536.213134765625,0.9069203734397888,1.0,0.0,3.0,1.0,0.0
12248280,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356066703796387,0.3122895359992981,0.2867315709590912,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706420898437,0.8247110247612,0.4453393220901489,0.4272255301475525,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882619738578796,0.5629128813743591,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387797236442566,0.316918283700943,0.3061606884002685,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136916279792786,0.1782437860965728,0.8315911293029785,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913242101669312,0.3697115182876587,0.3697115182876587,1.0,1.0,-2.8991286754608154,0.7693966031074524,2.129732131958008,0.1143286079168319,0.902237594127655,0.902237594127655,0.0,210.06089782714844,196.0,36282.453125,0.0,2426.355224609375,1.0,281.2577819824219,283.6322937011719,290.7961730957031,293.154296875,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142727255821228,1.0,0.0,0.0,3.6576406955718994,3.6576647758483887,8.926790542318486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.21630859375,0.0,1541.1033935546875,1895.4371337890625,0.0,3536.213134765625,0.9069203734397888,1.0,0.0,3.0,1.0,0.0
12248340,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.7341392040252686,0.3087120056152344,0.2837085425853729,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650451660156,0.8234305381774902,0.4409817457199096,0.4233421981334686,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.9990000128746032,0.8833420276641846,0.5605883598327637,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.7377312779426575,0.3139267861843109,0.3035064935684204,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.6119495034217834,0.1758484542369842,0.8213431239128113,284.7651062011719,284.95001220703125,296.4792175292969,287.7372741699219,296.86474609375,297.00360107421875,284.7616271972656,1.0,0.5864348411560059,0.370451807975769,0.370451807975769,1.0,1.0,-2.872546911239624,0.762460470199585,2.110086441040039,0.1137219443917274,0.8983413577079773,0.8983413577079773,0.0,207.7942810058593,196.0,37035.1796875,0.0,2367.766357421875,1.0,280.9623107910156,283.3907775878906,290.80401611328125,293.2391662597656,293.1499938964844,293.1499938964844,280.95001220703125,36139.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292663335800172,1.0,0.0,0.0,3.6535370349884033,3.6535611152648926,8.906771995498275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.20751953125,0.0,1538.1512451171875,1895.4371337890625,0.0,3674.414794921875,0.906138241291046,1.0,0.0,3.0,1.0,0.0
12248400,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.7340348362922668,0.308248907327652,0.2832752466201782,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572021484375,0.8233711123466492,0.4404120445251465,0.4227923154830932,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.9990000128746032,0.8827406167984009,0.5599899888038635,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.7376840114593506,0.3135285377502441,0.3031200170516968,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.611793041229248,0.1755281537771225,0.8198645710945129,284.7572631835937,284.95001220703125,296.4728088378906,287.7342529296875,296.8614807128906,297.00146484375,284.75445556640625,1.0,0.5856354832649231,0.3705443441867828,0.3705443441867828,1.0,1.0,-2.86840558052063,0.7613185048103333,2.1070868968963623,0.1135344505310058,0.8979564309120178,0.8979564309120178,0.0,207.3112030029297,184.0,37001.23828125,0.0,2358.086669921875,1.0,280.9582214355469,283.3836364746094,290.793212890625,293.2206115722656,293.1499938964844,293.1499938964844,281.25,36156.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298763275146484,1.0,0.0,0.0,3.65262770652771,3.652651786804199,8.902338208827132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.7021484375,0.0,1537.2694091796875,1895.4371337890625,0.0,3680.0078125,0.9059513807296752,1.0,0.0,3.0,1.0,0.0
12248460,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350643873214722,0.3052589297294616,0.2800424098968506,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89727783203125,0.8248258233070374,0.4363687634468078,0.4184422492980957,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802329301834106,0.551093339920044,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390035390853882,0.310717225074768,0.3000239729881286,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119371652603149,0.1731112152338028,0.8073846101760864,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771853923797607,0.3713500201702118,0.3713500201702118,1.0,1.0,-2.829878568649292,0.7505227327346802,2.0793559551239014,0.111501470208168,0.8984310030937195,0.8984310030937195,0.0,201.0347595214844,187.0,35580.1484375,0.0,2260.58251953125,1.0,281.2421875,283.5714111328125,290.6543884277344,292.9362487792969,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150484204292296,1.0,0.0,0.0,3.6490325927734375,3.649056673049927,8.88482361460774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.00390625,0.0,1532.68017578125,1895.4371337890625,0.0,3543.39404296875,0.9051203727722168,1.0,0.0,3.0,1.0,0.0
12248520,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350643873214722,0.3052589297294616,0.2800424098968506,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89727783203125,0.8248258233070374,0.4363687634468078,0.4184422492980957,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802329301834106,0.551093339920044,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390035390853882,0.310717225074768,0.3000239729881286,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119371652603149,0.1731112152338028,0.8073846101760864,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771853923797607,0.3713500201702118,0.3713500201702118,1.0,1.0,-2.829878568649292,0.7505227327346802,2.0793559551239014,0.111501470208168,0.8984310030937195,0.8984310030937195,0.0,201.0347595214844,187.0,35580.1484375,0.0,2260.58251953125,1.0,281.2421875,283.5714111328125,290.6543884277344,292.9362487792969,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150484204292296,1.0,0.0,0.0,3.6490325927734375,3.649056673049927,8.88482361460774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.00390625,0.0,1532.68017578125,1895.4371337890625,0.0,3543.39404296875,0.9051203727722168,1.0,0.0,3.0,1.0,0.0
12248580,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355697751045227,0.3034033477306366,0.2780843079090118,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606384277344,0.8253232836723328,0.4334778189659118,0.4153987169265747,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808660507202148,0.5460250377655029,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395086288452148,0.3087760508060455,0.2979176044464111,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114609837532043,0.1713057607412338,0.7981789708137512,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722586512565613,0.3721556663513183,0.3721556663513183,1.0,1.0,-2.804162979125977,0.7439754009246826,2.060187578201294,0.1106454506516456,0.9012762308120728,0.9012762308120728,0.0,197.3573303222656,190.0,34239.05859375,0.0,2199.2265625,1.0,281.541748046875,283.7823791503906,290.59332275390625,292.7701416015625,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89386385679245,1.0,0.0,0.0,3.651689529418945,3.651713371276856,8.897765724213968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.505859375,0.0,1534.395751953125,1895.4371337890625,0.0,3346.32275390625,0.9056084752082824,1.0,0.0,3.0,1.0,0.0
12248640,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355697751045227,0.3034033477306366,0.2780843079090118,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606384277344,0.8253232836723328,0.4334778189659118,0.4153987169265747,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808660507202148,0.5460250377655029,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395086288452148,0.3087760508060455,0.2979176044464111,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114609837532043,0.1713057607412338,0.7981789708137512,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722586512565613,0.3721556663513183,0.3721556663513183,1.0,1.0,-2.804162979125977,0.7439754009246826,2.060187578201294,0.1106454506516456,0.9012762308120728,0.9012762308120728,0.0,197.3573303222656,190.0,34239.05859375,0.0,2199.2265625,1.0,281.541748046875,283.7823791503906,290.59332275390625,292.7701416015625,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89386385679245,1.0,0.0,0.0,3.651689529418945,3.651713371276856,8.897765724213968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.505859375,0.0,1534.395751953125,1895.4371337890625,0.0,3346.32275390625,0.9056084752082824,1.0,0.0,3.0,1.0,0.0
12248700,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7352290749549866,0.3021562099456787,0.27718585729599,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231872558594,0.8249037861824036,0.4317696690559387,0.4139997065067291,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8804012537002563,0.5450767278671265,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7391813397407532,0.3076271116733551,0.2969778478145599,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.6107453107833862,0.1703369170427322,0.7941462993621826,284.9234313964844,284.95001220703125,296.3290710449219,287.6663818359375,296.8239440917969,297.002197265625,284.9136657714844,1.0,0.5706126689910889,0.3725584745407104,0.3725584745407104,1.0,1.0,-2.7942862510681152,0.7416823506355286,2.0526037216186523,0.1106436923146247,0.8997911810874939,0.8997911810874939,0.0,196.4918670654297,190.0,34997.4296875,0.0,2178.516845703125,1.0,281.298583984375,283.6077575683594,290.6736755371094,292.9794006347656,293.1499938964844,293.1499938964844,281.25,35985.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993873596191406,1.0,0.0,0.0,3.65212655067444,3.6521503925323486,8.899895647118683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.1806640625,0.0,1535.4248046875,1895.4371337890625,0.0,3397.872802734375,0.9057008624076844,1.0,0.0,3.0,1.0,0.0
12248760,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7339448928833008,0.3004603385925293,0.2758338749408722,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656616210937,0.8235628008842468,0.4296243786811828,0.4121573269367218,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8787579536437988,0.5454959273338318,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7380286455154419,0.3061452209949493,0.2957188189029693,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6092613339424133,0.1691653132438659,0.7893185615539551,284.86572265625,284.95001220703125,296.3003845214844,287.6528015136719,296.81298828125,296.99786376953125,284.8633728027344,1.0,0.5692827105522156,0.3731148838996887,0.3731148838996887,1.0,1.0,-2.783637285232544,0.7394865155220032,2.044150829315185,0.1109285503625869,0.8986055254936218,0.8986055254936218,0.0,196.3314514160156,193.0,34982.58984375,0.0,2159.9912109375,1.0,281.25787353515625,283.55224609375,290.6780090332031,292.95703125,293.1499938964844,293.1499938964844,281.54998779296875,36067.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033178091049194,1.0,0.0,0.0,3.650085210800171,3.650109052658081,8.889949185686419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.69482421875,0.0,1533.771728515625,1895.4371337890625,0.0,3434.4912109375,0.9053291082382202,1.0,0.0,3.0,1.0,0.0
12248820,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309746146202087,0.2979271709918976,0.2733445763587951,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.021484375,0.8203094005584717,0.4260923266410827,0.4086314439773559,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.875856339931488,0.5477294325828552,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352103590965271,0.3037062585353851,0.2932864427566528,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057321429252625,0.167105883359909,0.7798169851303101,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674222111701965,0.3742276728153229,0.3742276728153229,1.0,1.0,-2.764744520187378,0.7359307408332825,2.028813600540161,0.111690767109394,0.9008255004882812,0.9008255004882812,0.0,196.84567260742188,196.0,33824.4921875,0.0,2131.17529296875,1.0,281.54217529296875,283.752685546875,290.5744934082031,292.7355041503906,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893889784812927,1.0,0.0,0.0,3.651461601257324,3.6514856815338135,8.896655003809428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.69970703125,0.0,1534.3585205078125,1895.4371337890625,0.0,3304.492919921875,0.905575394630432,1.0,0.0,3.0,1.0,0.0
12248880,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309746146202087,0.2979271709918976,0.2733445763587951,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.021484375,0.8203094005584717,0.4260923266410827,0.4086314439773559,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.875856339931488,0.5477294325828552,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352103590965271,0.3037062585353851,0.2932864427566528,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057321429252625,0.167105883359909,0.7798169851303101,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674222111701965,0.3742276728153229,0.3742276728153229,1.0,1.0,-2.764744520187378,0.7359307408332825,2.028813600540161,0.111690767109394,0.9008255004882812,0.9008255004882812,0.0,196.84567260742188,196.0,33824.4921875,0.0,2131.17529296875,1.0,281.54217529296875,283.752685546875,290.5744934082031,292.7355041503906,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893889784812927,1.0,0.0,0.0,3.651461601257324,3.6514856815338135,8.896655003809428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.69970703125,0.0,1534.3585205078125,1895.4371337890625,0.0,3304.492919921875,0.905575394630432,1.0,0.0,3.0,1.0,0.0
12248940,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273619771003723,0.2946979403495788,0.2708569169044494,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8313903808594,0.816285252571106,0.4219012260437011,0.4051038026809692,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.870482325553894,0.5515390634536743,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317706346511841,0.300801157951355,0.2908726334571838,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015560030937195,0.1647877097129821,0.7705058455467224,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663612484931946,0.3753404319286346,0.3753404319286346,1.0,1.0,-2.7480063438415527,0.733058750629425,2.0149476528167725,0.1127666011452674,0.8977320194244385,0.8977320194244385,0.0,198.30300903320312,184.0,34573.19921875,0.0,2110.587890625,1.0,281.2578430175781,283.5260925292969,290.6337890625,292.8921813964844,293.1499938964844,293.1499938964844,281.54998779296875,36106.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004717469215393,1.0,0.0,0.0,3.648427724838257,3.648451805114746,8.881877420208184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.00927734375,0.0,1532.2158203125,1895.4371337890625,0.0,3407.9814453125,0.9049842953681946,1.0,0.0,3.0,1.0,0.0
