time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249000,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273619771003723,0.2946979403495788,0.2708569169044494,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8313903808594,0.816285252571106,0.4219012260437011,0.4051038026809692,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.870482325553894,0.5515390634536743,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317706346511841,0.300801157951355,0.2908726334571838,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015560030937195,0.1647877097129821,0.7705058455467224,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663612484931946,0.3753404319286346,0.3753404319286346,1.0,1.0,-2.7480063438415527,0.733058750629425,2.0149476528167725,0.1127666011452674,0.8977320194244385,0.8977320194244385,0.0,198.30300903320312,184.0,34573.19921875,0.0,2110.587890625,1.0,281.2578430175781,283.5260925292969,290.6337890625,292.8921813964844,293.1499938964844,293.1499938964844,281.54998779296875,36106.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004717469215393,1.0,0.0,0.0,3.648427724838257,3.648451805114746,8.881877420208184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.00927734375,0.0,1532.2158203125,1895.4371337890625,0.0,3407.9814453125,0.9049842953681946,1.0,0.0,3.0,1.0,0.0
12249060,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265929579734802,0.2919782698154449,0.2680670320987701,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8155736923217773,0.4181194603443146,0.40120530128479,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659493327140808,0.5477313995361328,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311891913414001,0.2981679141521454,0.2881203889846802,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999330282211304,0.1625504791736602,0.7596189975738525,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606651306152344,0.3762694597244262,0.3762694597244262,1.0,1.0,-2.7190146446228027,0.7255386710166931,1.9934759140014648,0.1120283380150795,0.8994271755218506,0.8994271755218506,0.0,195.2267303466797,172.0,33291.6796875,0.0,2049.40478515625,1.0,281.5421447753906,283.7217712402344,290.51983642578125,292.6549987792969,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863435983657837,1.0,0.0,0.0,3.648134231567383,3.648158311843872,8.880448945092212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.88623046875,0.0,1531.007080078125,1895.4371337890625,0.0,3275.996826171875,0.9048612117767334,1.0,0.0,3.0,1.0,0.0
12249120,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265929579734802,0.2919782698154449,0.2680670320987701,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8155736923217773,0.4181194603443146,0.40120530128479,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659493327140808,0.5477313995361328,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311891913414001,0.2981679141521454,0.2881203889846802,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999330282211304,0.1625504791736602,0.7596189975738525,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606651306152344,0.3762694597244262,0.3762694597244262,1.0,1.0,-2.7190146446228027,0.7255386710166931,1.9934759140014648,0.1120283380150795,0.8994271755218506,0.8994271755218506,0.0,195.2267303466797,172.0,33291.6796875,0.0,2049.40478515625,1.0,281.5421447753906,283.7217712402344,290.51983642578125,292.6549987792969,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863435983657837,1.0,0.0,0.0,3.648134231567383,3.648158311843872,8.880448945092212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.88623046875,0.0,1531.007080078125,1895.4371337890625,0.0,3275.996826171875,0.9048612117767334,1.0,0.0,3.0,1.0,0.0
12249180,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292929887771606,0.2902106046676636,0.2661046385765075,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515197753906,0.8185924291610718,0.415275514125824,0.3981278240680694,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653147220611572,0.5372231006622314,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338498830795288,0.2962363660335541,0.2859412133693695,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014642119407654,0.1607954055070877,0.7501955628395081,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525070428848267,0.3771984875202179,0.3771984875202179,1.0,1.0,-2.686389446258545,0.7167229652404785,1.9696664810180664,0.1106769666075706,0.9035522937774658,0.9035522937774658,0.0,188.4914093017578,175.0,32059.25390625,0.0,1966.87939453125,1.0,281.8417663574219,283.938232421875,290.4641418457031,292.5077514648437,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665319681167603,1.0,0.0,0.0,3.6550521850585938,3.655076265335083,8.914160503081803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.86669921875,0.0,1537.2890625,1895.4371337890625,0.0,3090.27685546875,0.9062829613685608,1.0,0.0,3.0,1.0,0.0
12249240,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292929887771606,0.2902106046676636,0.2661046385765075,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515197753906,0.8185924291610718,0.415275514125824,0.3981278240680694,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653147220611572,0.5372231006622314,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338498830795288,0.2962363660335541,0.2859412133693695,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014642119407654,0.1607954055070877,0.7501955628395081,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525070428848267,0.3771984875202179,0.3771984875202179,1.0,1.0,-2.686389446258545,0.7167229652404785,1.9696664810180664,0.1106769666075706,0.9035522937774658,0.9035522937774658,0.0,188.4914093017578,175.0,32059.25390625,0.0,1966.87939453125,1.0,281.8417663574219,283.938232421875,290.4641418457031,292.5077514648437,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665319681167603,1.0,0.0,0.0,3.6550521850585938,3.655076265335083,8.914160503081803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.86669921875,0.0,1537.2890625,1895.4371337890625,0.0,3090.27685546875,0.9062829613685608,1.0,0.0,3.0,1.0,0.0
12249300,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7299028038978577,0.289001852273941,0.2651945054531097,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00518798828125,0.8192413449287415,0.4135764539241791,0.3966895341873169,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.8649943470954895,0.5339352488517761,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7344486713409424,0.2950735688209533,0.2849429547786712,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.601594090461731,0.1598544716835022,0.7460412383079529,285.0054626464844,284.95001220703125,296.0435485839844,287.5307312011719,296.7377319335937,296.9897155761719,284.99432373046875,1.0,0.5498680472373962,0.3776630163192749,0.3776630163192749,1.0,1.0,-2.67341685295105,0.7134404182434082,1.9599764347076416,0.1102743372321128,0.9025325775146484,0.9025325775146484,0.0,186.3089294433593,175.0,32678.7890625,0.0,1936.8125,1.0,281.59844970703125,283.7536926269531,290.5464172363281,292.71484375,293.1499938964844,293.1499938964844,281.54998779296875,35870.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730124235153198,1.0,0.0,0.0,3.65765643119812,3.65768051147461,8.926867849368136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.43310546875,0.0,1540.7310791015625,1895.4371337890625,0.0,3151.066650390625,0.9068576693534852,1.0,0.0,3.0,1.0,0.0
12249360,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7292811274528503,0.287325918674469,0.2638362050056457,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408569335937,0.8186318278312683,0.4114272594451904,0.3948150873184204,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.8635682463645935,0.5326714515686035,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7339389324188232,0.2935645878314972,0.2836300730705261,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.6006642580032349,0.1587046682834625,0.7411647439002991,284.94091796875,284.95001220703125,296.0151672363281,287.5172119140625,296.7289123535156,296.98828125,284.9380798339844,1.0,0.547713041305542,0.3782930672168731,0.3782930672168731,1.0,1.0,-2.660576581954956,0.710563063621521,1.950013518333435,0.110348604619503,0.9017773270606996,0.9017773270606996,0.0,185.2031707763672,178.0,32608.017578125,0.0,1912.0745849609373,1.0,281.55767822265625,283.6925354003906,290.5481262207031,292.6862487792969,293.1499938964844,293.1499938964844,281.25,35956.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773865699768066,1.0,0.0,0.0,3.657678842544556,3.657702922821045,8.926977557166538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.400390625,0.0,1541.3994140625,1895.4371337890625,0.0,3192.083740234375,0.9069496393203736,1.0,0.0,3.0,1.0,0.0
12249420,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7278689742088318,0.2852926552295685,0.2621719241142273,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.8171836733818054,0.4088797569274902,0.3925899267196655,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.9990000128746032,0.8610885143280029,0.53264981508255,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.7326847910881042,0.2917467355728149,0.2820507287979126,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.5989490151405334,0.1573354750871658,0.7354510426521301,284.7804870605469,284.95001220703125,295.9853210449219,287.5029602050781,296.71856689453125,296.9853210449219,284.770263671875,1.0,0.5458706021308899,0.3789569735527038,0.3789569735527038,1.0,1.0,-2.647113561630249,0.7075662016868591,1.939547419548035,0.1104426681995391,0.8990577459335327,0.8990577459335327,0.0,184.72720336914065,178.0,33350.28515625,0.0,1889.435302734375,1.0,281.2962341308594,283.49481201171875,290.5811767578125,292.8208923339844,293.1499938964844,293.1499938964844,281.25,36093.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880791068077087,1.0,0.0,0.0,3.6555447578430176,3.655568838119507,8.916563274397049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.01220703125,0.0,1540.04931640625,1895.4371337890625,0.0,3292.2392578125,0.906529188156128,1.0,0.0,3.0,1.0,0.0
12249480,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7259594202041626,0.2832718789577484,0.2604327201843261,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7238464355469,0.8152017593383789,0.4063765704631805,0.3903220593929291,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9990000128746032,0.8580091595649719,0.5336363911628723,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7309617400169373,0.289934903383255,0.2804227173328399,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.5967648029327393,0.1559670865535736,0.7296603918075562,284.7239074707031,284.95001220703125,295.9585876464844,287.4902038574219,296.7085266113281,296.9816589355469,284.7210388183594,1.0,0.5444772839546204,0.3795531690120697,0.3795531690120697,1.0,1.0,-2.6345701217651367,0.7047060132026672,1.9298640489578247,0.1104601919651031,0.8970164656639099,0.8970164656639099,0.0,184.811767578125,181.0,33296.6796875,0.0,1870.8819580078125,1.0,281.2581787109375,283.4420166015625,290.54705810546875,292.7476501464844,293.1499938964844,293.1499938964844,281.54998779296875,36201.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926390409469604,1.0,0.0,0.0,3.650993824005127,3.651017904281616,8.894376151147299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.97265625,0.0,1535.7852783203125,1895.4371337890625,0.0,3334.878662109375,0.9056166410446168,1.0,0.0,3.0,1.0,0.0
12249540,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220935225486755,0.2801744639873504,0.2573632001876831,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758239746094,0.8109405040740967,0.402178406715393,0.3860858082771301,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525261282920837,0.5364859700202942,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272701263427734,0.2868438959121704,0.2773271799087524,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919227004051208,0.153435617685318,0.7179874777793884,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.542280912399292,0.3808132708072662,0.3808132708072662,1.0,1.0,-2.6114630699157715,0.6997947096824646,1.911668300628662,0.1107783913612365,0.8972607254981995,0.8972607254981995,0.0,185.51437377929688,184.0,32042.681640625,0.0,1839.505126953125,1.0,281.5421447753906,283.6407470703125,290.40362548828125,292.4669494628906,293.1499938964844,293.1499938964844,281.8500061035156,36116.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762322664260864,1.0,0.0,0.0,3.645867109298706,3.6458911895751953,8.86941506905714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.71484375,0.0,1529.4459228515625,1895.4371337890625,0.0,3181.261474609375,0.9044411182403564,1.0,0.0,3.0,1.0,0.0
12249600,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220935225486755,0.2801744639873504,0.2573632001876831,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758239746094,0.8109405040740967,0.402178406715393,0.3860858082771301,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525261282920837,0.5364859700202942,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272701263427734,0.2868438959121704,0.2773271799087524,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919227004051208,0.153435617685318,0.7179874777793884,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.542280912399292,0.3808132708072662,0.3808132708072662,1.0,1.0,-2.6114630699157715,0.6997947096824646,1.911668300628662,0.1107783913612365,0.8972607254981995,0.8972607254981995,0.0,185.51437377929688,184.0,32042.681640625,0.0,1839.505126953125,1.0,281.5421447753906,283.6407470703125,290.40362548828125,292.4669494628906,293.1499938964844,293.1499938964844,281.8500061035156,36116.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762322664260864,1.0,0.0,0.0,3.645867109298706,3.6458911895751953,8.86941506905714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.71484375,0.0,1529.4459228515625,1895.4371337890625,0.0,3181.261474609375,0.9044411182403564,1.0,0.0,3.0,1.0,0.0
12249660,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189767956733704,0.2779566943645477,0.2553383111953735,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9758605957031,0.8071637153625488,0.3988614380359649,0.3829182982444763,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478584289550781,0.5396274924278259,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240780591964722,0.2844190299510956,0.2750146389007568,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875829458236694,0.1513387560844421,0.7085633277893066,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409665703773499,0.6284879446029663,0.6284879446029663,0.6000000238418579,1.0,-2.5948941707611084,1.2241897583007812,1.3707045316696167,0.6383614540100098,0.8986991047859192,0.8986991047859192,0.0,186.6955718994141,172.0,30218.24609375,0.0,1818.98193359375,1.0,281.8417358398437,283.8245849609375,290.3367004394531,292.2855834960937,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852626383304596,1.0,0.0,0.0,3.646058797836304,3.646082639694214,8.870347301126458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.84814453125,0.0,1528.7640380859375,1895.4371337890625,0.0,2959.8759765625,0.904392421245575,1.0,0.0,3.0,1.0,0.0
12249720,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189767956733704,0.2779566943645477,0.2553383111953735,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9758605957031,0.8071637153625488,0.3988614380359649,0.3829182982444763,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478584289550781,0.5396274924278259,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240780591964722,0.2844190299510956,0.2750146389007568,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875829458236694,0.1513387560844421,0.7085633277893066,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409665703773499,0.6284879446029663,0.6284879446029663,0.6000000238418579,1.0,-2.5948941707611084,1.2241897583007812,1.3707045316696167,0.6383614540100098,0.8986991047859192,0.8986991047859192,0.0,186.6955718994141,172.0,30218.24609375,0.0,1818.98193359375,1.0,281.8417358398437,283.8245849609375,290.3367004394531,292.2855834960937,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852626383304596,1.0,0.0,0.0,3.646058797836304,3.646082639694214,8.870347301126458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.84814453125,0.0,1528.7640380859375,1895.4371337890625,0.0,2959.8759765625,0.904392421245575,1.0,0.0,3.0,1.0,0.0
12249780,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197728157043457,0.2759745419025421,0.2533801794052124,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917358398437,0.8080219626426697,0.3958165645599365,0.3798576891422272,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442752361297607,0.5336214900016785,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247331738471985,0.2822034060955047,0.2727474570274353,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870800614356995,0.1494181752204895,0.6991384029388428,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.535412073135376,0.8761626482009888,0.8761626482009888,0.2000000029802322,1.0,-2.567618131637573,2.1702258586883545,0.3973923027515411,1.5883705615997314,0.9017654657363892,0.9017654657363892,0.0,182.9701385498047,160.0,28400.11328125,0.0,1765.5858154296875,1.0,282.1417541503906,284.002685546875,290.2933349609375,292.1290588378906,293.1499938964844,293.1499938964844,281.8500061035156,35853.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259468674659729,1.0,0.0,0.0,3.651211738586426,3.651235818862915,8.895437986211618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.98388671875,0.0,1533.41748046875,1895.4371337890625,0.0,2710.748046875,0.9054484367370604,1.0,0.0,3.0,1.0,0.0
12249840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197728157043457,0.2759745419025421,0.2533801794052124,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917358398437,0.8080219626426697,0.3958165645599365,0.3798576891422272,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442752361297607,0.5336214900016785,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247331738471985,0.2822034060955047,0.2727474570274353,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870800614356995,0.1494181752204895,0.6991384029388428,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.535412073135376,0.8761626482009888,0.8761626482009888,0.2000000029802322,1.0,-2.567618131637573,2.1702258586883545,0.3973923027515411,1.5883705615997314,0.9017654657363892,0.9017654657363892,0.0,182.9701385498047,160.0,28400.11328125,0.0,1765.5858154296875,1.0,282.1417541503906,284.002685546875,290.2933349609375,292.1290588378906,293.1499938964844,293.1499938964844,281.8500061035156,35853.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259468674659729,1.0,0.0,0.0,3.651211738586426,3.651235818862915,8.895437986211618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.98388671875,0.0,1533.41748046875,1895.4371337890625,0.0,2710.748046875,0.9054484367370604,1.0,0.0,3.0,1.0,0.0
12249900,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7209576964378357,0.274467796087265,0.2522434592247009,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690185546875,0.8094451427459717,0.3938243687152862,0.3781814575195312,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.8422834277153015,0.5284614562988281,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7258827686309814,0.2807424366474151,0.2714959383010864,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5876718163490295,0.1482902467250824,0.6941713094711304,284.86944580078125,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.98052978515625,284.8529663085937,1.0,0.5316405296325684,1.0,1.0,0.0,1.0,-2.550581932067871,2.5505571365356445,2.483118805685081e-05,1.9711954593658447,0.8990951776504517,0.8990951776504517,0.0,179.96572875976562,160.0,28314.724609375,0.0,1729.7718505859375,1.0,281.8985900878906,283.7749938964844,290.37548828125,292.303955078125,293.1499938964844,293.1499938964844,281.8500061035156,35994.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288343548774719,1.0,0.0,0.0,3.651233673095703,3.651257753372192,8.895544851839077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.76904296875,0.0,1534.502685546875,1895.4371337890625,0.0,2737.59716796875,0.9054780006408693,1.0,0.0,3.0,1.0,0.0
12249960,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7214471101760864,0.2724668979644775,0.2505157887935638,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841491699219,0.8102497458457947,0.3913170397281647,0.3759115636348724,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9990000128746032,0.8396068215370178,0.5237082242965698,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7264893054962158,0.2788622379302978,0.2697819173336029,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.5876767039299011,0.1468933522701263,0.6879420876502991,284.7842712402344,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.977294921875,284.7801208496094,1.0,0.5271747708320618,1.0,1.0,0.0,1.0,-2.530529499053955,2.530524253845215,5.151398454472656e-06,1.9558141231536863,0.8970699906349182,0.8970699906349182,0.0,176.84249877929688,163.0,28096.83203125,0.0,1687.91162109375,1.0,281.8578186035156,283.7039794921875,290.3710021972656,292.248046875,293.1499938964844,293.1499938964844,282.1499938964844,36132.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285963535308838,1.0,0.0,0.0,3.647463083267212,3.647486925125122,8.877181016941904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.81396484375,0.0,1531.3382568359375,1895.4371337890625,0.0,2735.383056640625,0.9047771096229552,1.0,0.0,3.0,1.0,0.0
12250020,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.72085040807724,0.2707998156547546,0.2487405091524124,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9224548339844,0.8097286820411682,0.3890319466590881,0.3735022842884063,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.8376039862632751,0.521369457244873,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7259588837623596,0.2771179974079132,0.267943263053894,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.5864660739898682,0.1455301344394683,0.6812567114830017,284.9222106933594,284.95001220703125,295.7046813964844,287.3688659667969,295.7059326171875,296.9750061035156,284.9317321777344,1.0,0.5241365432739258,1.0,1.0,0.0,1.0,-2.5124382972717285,2.5124332904815674,5.077450623502955e-06,1.9417192935943604,0.898143470287323,0.898143470287323,0.0,175.0340576171875,163.0,27302.234375,0.0,1654.97021484375,1.0,282.10577392578125,283.87890625,290.273681640625,292.0143737792969,293.1499938964844,293.1499938964844,282.1499938964844,36074.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144633769989014,1.0,0.0,0.0,3.6455562114715576,3.645580053329468,8.867901328812877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.8388671875,0.0,1528.7833251953125,1895.4371337890625,0.0,2604.355712890625,0.904376983642578,1.0,0.0,3.0,1.0,0.0
12250080,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7204101085662842,0.2697044610977173,0.2476028650999069,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9618530273437,0.8091957569122314,0.3873680233955383,0.3717752993106842,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.836370587348938,0.5199936628341675,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7254331111907959,0.2758440375328064,0.2666112780570984,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5853347182273865,0.144483134150505,0.6761144399642944,284.9618530273437,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9750061035156,284.9623107910156,1.0,0.5219548344612122,1.0,1.0,0.0,1.0,-2.4995601177215576,2.4995551109313965,5.0254948291694745e-06,1.9317363500595093,0.8986676931381226,0.8986676931381226,0.0,173.9022674560547,166.0,27105.099609375,0.0,1632.4224853515625,1.0,282.14215087890625,283.9170227050781,290.2613525390625,292.0167541503906,293.1499938964844,293.1499938964844,282.45001220703125,36011.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050622344017029,1.0,0.0,0.0,3.646061420440674,3.646085500717163,8.870360375112796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.935546875,0.0,1528.8763427734375,1895.4371337890625,0.0,2517.7978515625,0.9044146537780762,1.0,0.0,3.0,1.0,0.0
12250140,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194064855575562,0.2680436074733734,0.2458993941545486,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1695861816406,0.8077598214149475,0.3845435082912445,0.3688787519931793,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345420360565186,0.5187009572982788,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241091728210449,0.2736883461475372,0.2643862962722778,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828557014465332,0.1426528692245483,0.6671991348266602,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187982320785522,1.0,1.0,0.0,1.0,-2.479088068008423,2.4790830612182617,4.943527528666891e-06,1.9158989191055296,0.903319239616394,0.903319239616394,0.0,172.5673065185547,169.0,26218.30859375,0.0,1598.936279296875,1.0,282.4417724609375,284.1548767089844,290.2255554199219,291.9051513671875,293.1499938964844,293.1499938964844,282.1499938964844,35787.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800357341766357,1.0,0.0,0.0,3.653212070465088,3.653235912322998,8.905186632546247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.27587890625,0.0,1535.153564453125,1895.4371337890625,0.0,2290.461181640625,0.9058675169944764,1.0,0.0,3.0,1.0,0.0
12250200,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194064855575562,0.2680436074733734,0.2458993941545486,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1695861816406,0.8077598214149475,0.3845435082912445,0.3688787519931793,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345420360565186,0.5187009572982788,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241091728210449,0.2736883461475372,0.2643862962722778,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828557014465332,0.1426528692245483,0.6671991348266602,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187982320785522,1.0,1.0,0.0,1.0,-2.479088068008423,2.4790830612182617,4.943527528666891e-06,1.9158989191055296,0.903319239616394,0.903319239616394,0.0,172.5673065185547,169.0,26218.30859375,0.0,1598.936279296875,1.0,282.4417724609375,284.1548767089844,290.2255554199219,291.9051513671875,293.1499938964844,293.1499938964844,282.1499938964844,35787.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800357341766357,1.0,0.0,0.0,3.653212070465088,3.653235912322998,8.905186632546247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.27587890625,0.0,1535.153564453125,1895.4371337890625,0.0,2290.461181640625,0.9058675169944764,1.0,0.0,3.0,1.0,0.0
12250260,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.716655969619751,0.2651576399803161,0.2437908500432968,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310607910156,0.8044370412826538,0.3806233704090118,0.3656628429889679,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293861746788025,0.5204598903656006,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.721281886100769,0.2707577347755432,0.2619775235652923,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789821147918701,0.1404320746660232,0.6583174467086792,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169910192489624,1.0,1.0,0.0,1.0,-2.461242914199829,2.461237907409668,4.872887529927539e-06,1.902222990989685,0.9012149572372437,0.9012149572372437,0.0,172.88304138183594,172.0,26536.259765625,0.0,1576.314208984375,1.0,282.1577453613281,283.8970031738281,290.3397827148437,292.109619140625,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926948070526123,1.0,0.0,0.0,3.655778408050537,3.6558024883270255,8.917702984945208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.64453125,0.0,1539.3314208984375,1895.4371337890625,0.0,2404.832275390625,0.9065266847610474,1.0,0.0,3.0,1.0,0.0
12250320,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.716655969619751,0.2651576399803161,0.2437908500432968,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310607910156,0.8044370412826538,0.3806233704090118,0.3656628429889679,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293861746788025,0.5204598903656006,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.721281886100769,0.2707577347755432,0.2619775235652923,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789821147918701,0.1404320746660232,0.6583174467086792,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169910192489624,1.0,1.0,0.0,1.0,-2.461242914199829,2.461237907409668,4.872887529927539e-06,1.902222990989685,0.9012149572372437,0.9012149572372437,0.0,172.88304138183594,172.0,26536.259765625,0.0,1576.314208984375,1.0,282.1577453613281,283.8970031738281,290.3397827148437,292.109619140625,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926948070526123,1.0,0.0,0.0,3.655778408050537,3.6558024883270255,8.917702984945208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.64453125,0.0,1539.3314208984375,1895.4371337890625,0.0,2404.832275390625,0.9065266847610474,1.0,0.0,3.0,1.0,0.0
12250380,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110263109207153,0.2609520256519317,0.2403574436903,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685791015625,0.7983109951019287,0.3753643631935119,0.3610825836658478,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200328946113586,0.5255365371704102,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160419225692749,0.2667708992958069,0.2585406005382538,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724018216133118,0.1374155879020691,0.6461337804794312,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156931281089783,1.0,1.0,0.0,1.0,-2.438951015472412,2.43894624710083,4.785292730957735e-06,1.885092496871948,0.8953707218170166,0.8953707218170166,0.0,174.76480102539062,160.0,26809.240234375,0.0,1554.5894775390625,1.0,281.8581848144531,283.6194763183594,290.34014892578125,292.156982421875,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099391460418701,1.0,0.0,0.0,3.647173404693604,3.6471974849700928,8.875771300154156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.92431640625,0.0,1531.967529296875,1895.4371337890625,0.0,2562.6328125,0.9047969579696656,1.0,0.0,3.0,1.0,0.0
12250440,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110263109207153,0.2609520256519317,0.2403574436903,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685791015625,0.7983109951019287,0.3753643631935119,0.3610825836658478,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200328946113586,0.5255365371704102,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160419225692749,0.2667708992958069,0.2585406005382538,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724018216133118,0.1374155879020691,0.6461337804794312,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156931281089783,1.0,1.0,0.0,1.0,-2.438951015472412,2.43894624710083,4.785292730957735e-06,1.885092496871948,0.8953707218170166,0.8953707218170166,0.0,174.76480102539062,160.0,26809.240234375,0.0,1554.5894775390625,1.0,281.8581848144531,283.6194763183594,290.34014892578125,292.156982421875,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099391460418701,1.0,0.0,0.0,3.647173404693604,3.6471974849700928,8.875771300154156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.92431640625,0.0,1531.967529296875,1895.4371337890625,0.0,2562.6328125,0.9047969579696656,1.0,0.0,3.0,1.0,0.0
12250500,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.709276020526886,0.2591444849967956,0.2384995222091674,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8044738769531,0.7965814471244812,0.3729662299156189,0.3586028516292572,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9990000128746032,0.8156333565711975,0.5252367258071899,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.7144441604614258,0.2649056613445282,0.2566277086734772,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.5699442028999329,0.1358847022056579,0.638969898223877,284.80419921875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.966064453125,284.8153991699219,1.0,0.5130316019058228,1.0,1.0,0.0,1.0,-2.4224836826324463,2.4224789142608643,4.721189725387376e-06,1.8724799156188965,0.8956641554832458,0.8956641554832458,0.0,174.0847930908203,160.0,26057.29296875,0.0,1530.1685791015625,1.0,282.1012268066406,283.7921142578125,290.21588134765625,291.89501953125,293.1499938964844,293.1499938964844,282.1499938964844,36218.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994462847709656,1.0,0.0,0.0,3.642587423324585,3.642611503601074,8.853464805724798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.5498046875,0.0,1526.567626953125,1895.4371337890625,0.0,2466.363525390625,0.9038131833076476,1.0,0.0,3.0,1.0,0.0
12250560,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7091372013092041,0.2578149735927582,0.2370888590812683,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.850341796875,0.796477735042572,0.3710165321826935,0.356547862291336,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.8125690817832947,0.5224250555038452,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.71421217918396,0.2633726000785827,0.2550016343593597,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.5687698125839233,0.1345513015985489,0.632345974445343,284.8503112792969,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9642944335937,284.8505554199219,1.0,0.5095759034156799,1.0,1.0,0.0,1.0,-2.405031442642212,2.405026912689209,4.653529686038382e-06,1.858999490737915,0.8955193758010864,0.8955193758010864,0.0,172.083984375,148.0,25819.982421875,0.0,1499.3355712890625,1.0,282.1422424316406,283.8357238769531,290.1786499023437,291.86962890625,293.1499938964844,293.1499938964844,282.45001220703125,36156.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904150485992432,1.0,0.0,0.0,3.640378713607788,3.640402793884277,8.842731062941311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.23193359375,0.0,1523.6583251953125,1895.4371337890625,0.0,2384.13525390625,0.9032425880432128,1.0,0.0,3.0,1.0,0.0
12250620,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118419408798218,0.2558838725090027,0.2349531501531601,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516662597656,0.7993786334991455,0.3678541779518127,0.3531416654586792,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094975352287292,0.5119802355766296,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.716411828994751,0.260891318321228,0.2522741258144378,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691860318183899,0.1323661208152771,0.6208142638206482,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008528828620911,1.0,1.0,0.0,1.0,-2.368696451187134,2.368691921234131,4.514246029430069e-06,1.83090889453888,0.8985549807548523,0.8985549807548523,0.0,165.64295959472656,136.0,24818.033203125,0.0,1427.150146484375,1.0,282.44171142578125,284.0688171386719,290.1156311035156,291.7194519042969,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639760971069336,1.0,0.0,0.0,3.6416165828704834,3.6416406631469727,8.848746233525162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.60107421875,0.0,1523.4632568359375,1895.4371337890625,0.0,2147.536865234375,0.9033821821212769,1.0,0.0,3.0,1.0,0.0
12250680,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118419408798218,0.2558838725090027,0.2349531501531601,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516662597656,0.7993786334991455,0.3678541779518127,0.3531416654586792,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094975352287292,0.5119802355766296,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.716411828994751,0.260891318321228,0.2522741258144378,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691860318183899,0.1323661208152771,0.6208142638206482,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008528828620911,1.0,1.0,0.0,1.0,-2.368696451187134,2.368691921234131,4.514246029430069e-06,1.83090889453888,0.8985549807548523,0.8985549807548523,0.0,165.64295959472656,136.0,24818.033203125,0.0,1427.150146484375,1.0,282.44171142578125,284.0688171386719,290.1156311035156,291.7194519042969,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639760971069336,1.0,0.0,0.0,3.6416165828704834,3.6416406631469727,8.848746233525162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.60107421875,0.0,1523.4632568359375,1895.4371337890625,0.0,2147.536865234375,0.9033821821212769,1.0,0.0,3.0,1.0,0.0
12250740,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171836495399475,0.0,0.2333372980356216,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518615722656,0.8053312301635742,0.0,0.3503200113773346,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970044493675232,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211418747901917,0.0,0.2500163316726684,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725667476654053,0.0,0.611488401889801,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.3314599990844727,2.3314554691314697,4.373750471131643e-06,1.8020946979522705,0.0,0.0,0.0,157.08311462402344,60.0,23830.544921875,0.0,1347.3409423828125,0.0,282.7417297363281,284.2997741699219,290.0971069335937,291.6324157714844,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652106046676636,3.652130126953125,8.899796171135677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.254638671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171836495399475,0.0,0.2333372980356216,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518615722656,0.8053312301635742,0.0,0.3503200113773346,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970044493675232,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211418747901917,0.0,0.2500163316726684,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725667476654053,0.0,0.611488401889801,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.3314599990844727,2.3314554691314697,4.373750471131643e-06,1.8020946979522705,0.0,0.0,0.0,157.08311462402344,60.0,23830.544921875,0.0,1347.3409423828125,0.0,282.7417297363281,284.2997741699219,290.0971069335937,291.6324157714844,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652106046676636,3.652130126953125,8.899796171135677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.254638671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
