time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250860,297.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243713378906,0.0,0.0,0.000926079112105,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260803222656,0.0,0.0,0.0009752081241458,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.356217473745346,0.0,0.0007202860433608,297.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244934082031,0.0,0.0,0.00097520602867,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197631835937,0.0,0.0,0.0046259351074695,285.3360595703125,294.1499938964844,295.31689453125,287.1830749511719,295.3418884277344,296.8143615722656,284.3953552246094,0.0,0.0,0.7537696957588196,0.7537696957588196,0.2462303042411804,1.0,-0.0098690763115882,0.0099437311291694,-7.465427916031331e-05,-0.0124087948352098,0.0,0.0,0.0,-0.0519556105136871,60.0,1170.3226318359375,-0.0,-6.6406796577211935e-06,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,3.667082637548447e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.012847821136409e-16,7.019402267961381e-16,5.735854544375958e-21,1.0810993213931225e-13,1.0810945780086181e-13,4.7474351046861775e-19,0.0,0.0,-0.0,0.0,0.0,5.372348453873151e-27,6.7077089289975515e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,0.0009280705708079,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241271972656,0.0,0.0,0.0013605703134089,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,0.0009926032507792,297.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226623535156,0.0,0.0,0.000992824556306,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,0.0026081132236868,285.33306884765625,294.1499938964844,295.2962646484375,287.172607421875,295.3395690917969,296.69146728515625,284.1226806640625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.007883540354669,0.0081517565995454,-0.000268215953838,-0.013414267450571,0.0,0.0,0.0,-0.0420588292181491,60.0,578.3487548828125,-0.0,-4.651850304071559e-06,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.206567548457351e-28,2.606786864998199e-28,2.9736017447977183e-31,-4.273295280968359e-18,-4.2702562193978396e-18,-3.039106403062789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,0.0001199194884975,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218688964844,0.0,0.0,0.0001375586725771,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210754394531,0.0,0.0,0.0001349260273855,297.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209228515625,0.0,0.0,0.0001267374755116,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,0.000539350148756,285.33038330078125,294.1499938964844,295.2694702148437,287.1585693359375,295.3380432128906,296.4935302734375,283.97491455078125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012704314431175,0.0031422199681401,-0.0018717885250225,-0.0164926219731569,0.0,0.0,0.0,-0.0087564177811145,60.0,228.3418731689453,-0.0,-1.1003873368053979e-07,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.224610422516258e-38,-1.6428184203644423e-38,-3.747783953224438e-39,-1.0134239625403931e-20,-8.222105010736771e-21,-1.912134412718769e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,9.598382166586816e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211669921875,0.0,0.0,0.0001013646251522,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203125,0.0,0.0,7.57209854782559e-05,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,0.0001010872947517,297.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168029785156,0.0,0.0,0.0004779282899107,285.329345703125,294.1499938964844,295.2427673339844,287.14410400390625,295.3372497558594,296.3059387207031,283.9344482421875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.001022673677653,0.0008187663624994,0.0002039072860497,-0.0185409020632505,0.0,0.0,0.0,-0.0084110144525766,60.0,88.36540985107422,-0.0,-7.130762469387264e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.13600521691688e-21,2.6376150268836048e-21,2.4983899880848823e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.0,0.0,9.530524403089656e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204650878906,0.0,0.0,0.0001003645156743,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196105957031,0.0,0.0,7.413852290483192e-05,297.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.319580078125,0.0,0.0,0.0001003611687337,297.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,0.0004760494339279,285.3282775878906,294.1499938964844,295.21612548828125,287.1292419433594,295.3362731933594,296.1438903808594,283.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015466521494,3.6437551642620753e-08,0.0010154300834983,-0.0191819984465837,0.0,0.0,0.0,-0.0086218966171145,60.0,36.95803451538086,-0.0,-7.032902971104704e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.234323791433833e-21,2.6179509080834317e-21,2.61637268140201e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187561035156,0.0,0.0,9.5254676125478e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197326660156,0.0,0.0,0.0001003081779344,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188781738281,0.0,0.0,7.408776582451537e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,0.0001003077923087,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,0.0004758132563438,285.3271484375,294.1499938964844,295.1895446777344,287.11395263671875,295.3350830078125,296.0033569335937,283.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150972520932,7.630257314872324e-09,0.001015089568682,-0.0190387964248657,0.0,0.0,0.0,-0.0085949450731277,60.0,18.42653465270996,-0.0,-7.025455772691205e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.235423198478447e-21,2.617730178491264e-21,2.617693221935576e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,9.519032755633816e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180847167969,0.0,0.0,0.0001002403296297,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172302246094,0.0,0.0,7.403743074974045e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31719970703125,0.0,0.0,0.0001002400240395,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,0.00047549221199,285.3246765136719,294.1499938964844,295.13653564453125,287.0822448730469,295.3319702148437,295.77276611328125,284.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.147310256958008,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.235449451769373e-21,2.6177247258846864e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,9.519032755633816e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180847167969,0.0,0.0,0.0001002403296297,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172302246094,0.0,0.0,7.403743074974045e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31719970703125,0.0,0.0,0.0001002400240395,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,0.00047549221199,285.3246765136719,294.1499938964844,295.13653564453125,287.0822448730469,295.3319702148437,295.77276611328125,284.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.147310256958008,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.235449451769373e-21,2.6177247258846864e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152770996094,0.0,0.0,9.51537731452845e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,0.0001002018398139,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153991699219,0.0,0.0,7.400899630738422e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153381347656,0.0,0.0,0.0001002015342237,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,0.0004753097018692,285.3219299316406,294.1499938964844,295.0837097167969,287.0491027832031,295.3280029296875,295.5921936035156,284.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.873781204223633,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152770996094,0.0,0.0,9.51537731452845e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,0.0001002018398139,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153991699219,0.0,0.0,7.400899630738422e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153381347656,0.0,0.0,0.0001002015342237,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,0.0004753097018692,285.3219299316406,294.1499938964844,295.0837097167969,287.0491027832031,295.3280029296875,295.5921936035156,284.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.873781204223633,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,9.514049452263862e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141784667969,0.0,0.0,0.0001001878481474,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,7.399865717161447e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,0.0001001875498332,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,0.0004752433742396,285.31890869140625,294.1499938964844,295.03106689453125,287.01470947265625,295.3231201171875,295.4469299316406,284.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.653959274291992,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,9.514049452263862e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141784667969,0.0,0.0,0.0001001878481474,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,7.399865717161447e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,0.0001001875498332,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,0.0004752433742396,285.31890869140625,294.1499938964844,295.03106689453125,287.01470947265625,295.3231201171875,295.4469299316406,284.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.653959274291992,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,9.51461333897896e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119812011719,0.0,0.0,0.0001001937853288,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,7.40030372980982e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,0.0001001934870146,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078918457031,0.0,0.0,0.0004752716049551,285.315673828125,294.1499938964844,294.9785461425781,286.9791259765625,295.3174133300781,295.3269348144531,284.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.565312385559082,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,9.51461333897896e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119812011719,0.0,0.0,0.0001001937853288,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,7.40030372980982e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,0.0001001934870146,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078918457031,0.0,0.0,0.0004752716049551,285.315673828125,294.1499938964844,294.9785461425781,286.9791259765625,295.3174133300781,295.3269348144531,284.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.565312385559082,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,9.515468263998628e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108215332031,0.0,0.0,0.0001002027856884,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,7.400968752335757e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099670410156,0.0,0.0,0.0001002024946501,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067626953125,0.0,0.0,0.0004753143293783,285.3139953613281,294.1499938964844,294.95233154296875,286.9609375,295.3142395019531,295.2740783691406,284.1842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327178239822,60.0,7.528821468353271,-0.0,-7.010584113231745e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,9.516633144812658e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30963134765625,0.0,0.0,0.000100215045677,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,7.401873881462961e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30877685546875,0.0,0.0,0.0001002147546387,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055725097656,0.0,0.0,0.0004753725079353,285.312255859375,294.1499938964844,294.9261474609375,286.9425048828125,295.31085205078125,295.2250061035156,284.2073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,-0.0085398526862263,60.0,7.494052886962891,-0.0,-7.012286573626626e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30621337890625,0.0,0.0,9.51967158471234e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,0.0001002470453386,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,7.404237112496048e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062744140625,0.0,0.0,0.0001002467543003,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,0.0004755243426188,285.3086242675781,294.1499938964844,294.87384033203125,286.90496826171875,295.303466796875,295.1361389160156,284.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.427356243133545,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30621337890625,0.0,0.0,9.51967158471234e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,0.0001002470453386,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,7.404237112496048e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062744140625,0.0,0.0,0.0001002467543003,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,0.0004755243426188,285.3086242675781,294.1499938964844,294.87384033203125,286.90496826171875,295.303466796875,295.1361389160156,284.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.427356243133545,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,9.52329792198725e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044738769531,0.0,0.0,0.0001002852222882,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036804199219,0.0,0.0,7.407056546071544e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036499023437,0.0,0.0,0.0001002849385258,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,0.0004757055139634,285.3048400878906,294.1499938964844,294.82159423828125,286.8666687011719,295.2952880859375,295.05682373046875,284.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.363204956054687,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,9.52329792198725e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044738769531,0.0,0.0,0.0001002852222882,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036804199219,0.0,0.0,7.407056546071544e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036499023437,0.0,0.0,0.0001002849385258,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,0.0004757055139634,285.3048400878906,294.1499938964844,294.82159423828125,286.8666687011719,295.2952880859375,295.05682373046875,284.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.363204956054687,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30084228515625,0.0,0.0,9.527091606287286e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016967773437,0.0,0.0,0.0001003251672955,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,7.410006219288334e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009033203125,0.0,0.0,0.0001003248835331,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978210449219,0.0,0.0,0.0004758950381074,285.3009033203125,294.1499938964844,294.7694091796875,286.8276672363281,295.2862854003906,294.9844970703125,284.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.300985813140869,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30084228515625,0.0,0.0,9.527091606287286e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016967773437,0.0,0.0,0.0001003251672955,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,7.410006219288334e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009033203125,0.0,0.0,0.0001003248835331,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978210449219,0.0,0.0,0.0004758950381074,285.3009033203125,294.1499938964844,294.7694091796875,286.8276672363281,295.2862854003906,294.9844970703125,284.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.300985813140869,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,9.53065900830552e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.298828125,0.0,0.0,0.0001003627330646,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,7.412780541926622e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29803466796875,0.0,0.0,0.0001003624493023,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,0.0004760732990689,285.2968139648437,294.1499938964844,294.7171936035156,286.78814697265625,295.2765197753906,294.9173583984375,284.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.240292549133301,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,9.53065900830552e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.298828125,0.0,0.0,0.0001003627330646,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,7.412780541926622e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29803466796875,0.0,0.0,0.0001003624493023,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,0.0004760732990689,285.2968139648437,294.1499938964844,294.7171936035156,286.78814697265625,295.2765197753906,294.9173583984375,284.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.240292549133301,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,9.532246622256936e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29736328125,0.0,0.0,0.0001003794532152,299.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966003417969,0.0,0.0,7.414015271933749e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29656982421875,0.0,0.0,0.0001003791767288,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935485839844,0.0,0.0,0.0004761526361107,285.29473876953125,294.1499938964844,294.69110107421875,286.7682189941406,295.2713623046875,294.8852844238281,284.3892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.2104058265686035,-0.0,-7.035193050342059e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,9.533653064863756e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958679199219,0.0,0.0,0.000100394252513,299.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29510498046875,0.0,0.0,7.415108848363161e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,0.0001003939833026,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920837402344,0.0,0.0,0.0004762228927575,285.2926330566406,294.1499938964844,294.6649780273437,286.7481994628906,295.2659912109375,294.85400390625,284.40673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.1807708740234375,-0.0,-7.037255045361236e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919616699219,0.0,0.0,9.53579437918961e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928161621094,0.0,0.0,0.0001004168007057,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,7.416773587465286e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920227050781,0.0,0.0,0.0001004165314952,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890625,0.0,0.0,0.0004763298784382,285.288330078125,294.1499938964844,294.6127319335937,286.7079467773437,295.25469970703125,294.79351806640625,284.4402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.12210750579834,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919616699219,0.0,0.0,9.53579437918961e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928161621094,0.0,0.0,0.0001004168007057,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,7.416773587465286e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920227050781,0.0,0.0,0.0001004165314952,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890625,0.0,0.0,0.0004763298784382,285.288330078125,294.1499938964844,294.6127319335937,286.7079467773437,295.25469970703125,294.79351806640625,284.4402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.12210750579834,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.0,9.53689741436392e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896728515625,0.0,0.0,0.000100428413134,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,7.417631422867998e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,0.0001004281439236,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,0.0004763850010931,285.283935546875,294.1499938964844,294.5604248046875,286.66748046875,295.24267578125,294.7351989746094,284.4717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.064059257507324,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.0,9.53689741436392e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896728515625,0.0,0.0,0.000100428413134,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,7.417631422867998e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,0.0001004281439236,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,0.0004763850010931,285.283935546875,294.1499938964844,294.5604248046875,286.66748046875,295.24267578125,294.7351989746094,284.4717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.064059257507324,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,9.536895959172398e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,0.0001004283913061,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,7.417629240080714e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28570556640625,0.0,0.0,0.0001004281293717,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,0.0004763849719893,285.27947998046875,294.1499938964844,294.50799560546875,286.626953125,295.2299194335937,294.6784973144531,284.5014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.006458282470703,-0.0,-7.041965943699324e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,9.536895959172398e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,0.0001004283913061,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,7.417629240080714e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28570556640625,0.0,0.0,0.0001004281293717,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,0.0004763849719893,285.27947998046875,294.1499938964844,294.50799560546875,286.626953125,295.2299194335937,294.6784973144531,284.5014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.006458282470703,-0.0,-7.041965943699324e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28240966796875,0.0,0.0,9.5358605904039e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.283203125,0.0,0.0,0.0001004174919216,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.0,7.416823791572824e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,0.0001004172299872,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,0.0004763333126902,285.27496337890625,294.1499938964844,294.4554748535156,286.58648681640625,295.2164306640625,294.6230163574219,284.5295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.94923210144043,-0.0,-7.040411986736217e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28240966796875,0.0,0.0,9.5358605904039e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.283203125,0.0,0.0,0.0001004174919216,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.0,7.416823791572824e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,0.0001004172299872,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,0.0004763333126902,285.27496337890625,294.1499938964844,294.4554748535156,286.58648681640625,295.2164306640625,294.6230163574219,284.5295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.94923210144043,-0.0,-7.040411986736217e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28076171875,0.0,0.0,9.535018034512176e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28155517578125,0.0,0.0,0.0001004086152534,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,7.416168227791786e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,0.0001004083533189,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779846191406,0.0,0.0,0.0004762912285514,285.2726745605469,294.1499938964844,294.4291687011719,286.5662841796875,295.2094421386719,294.5956420898437,284.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,6.920764923095703,-0.0,-7.039155036636657e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,9.53400885919109e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2798767089844,0.0,0.0,0.0001003979850793,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,7.415383151965216e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791442871094,0.0,0.0,0.0001003977231448,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.0,0.000476240820717,285.2703857421875,294.1499938964844,294.4028015136719,286.546142578125,295.2022705078125,294.5684814453125,284.555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380957747864e-09,0.0010159700177609,-0.0193090457469224,0.0,0.0,0.0,-0.0086460895836353,60.0,6.8924102783203125,-0.0,-7.03765294929326e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,9.531649993732572e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765197753906,0.0,0.0,0.000100373137684,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,7.413547427859157e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,0.0001003728830255,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,0.0004761230084113,285.2657470703125,294.1499938964844,294.3499450683594,286.506103515625,295.1874084472656,294.5146179199219,284.580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.836111545562744,-0.0,-7.03414571034955e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,9.531649993732572e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765197753906,0.0,0.0,0.000100373137684,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,7.413547427859157e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,0.0001003728830255,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,0.0004761230084113,285.2657470703125,294.1499938964844,294.3499450683594,286.506103515625,295.1874084472656,294.5146179199219,284.580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.836111545562744,-0.0,-7.03414571034955e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,9.52892514760606e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27313232421875,0.0,0.0,0.0001003444413072,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,7.411427941406146e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,0.0001003441866487,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,0.0004759869480039,285.2611083984375,294.1499938964844,294.2969055175781,286.4664306640625,295.171875,294.4612121582031,284.604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.780425548553467,-0.0,-7.030100590554866e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
