time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253200,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,9.52892514760606e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27313232421875,0.0,0.0,0.0001003444413072,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,7.411427941406146e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,0.0001003441866487,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,0.0004759869480039,285.2611083984375,294.1499938964844,294.2969055175781,286.4664306640625,295.171875,294.4612121582031,284.604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.780425548553467,-0.0,-7.030100590554866e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,9.525901259621604e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696838378906,0.0,0.0,0.0001003126017167,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,7.40907562430948e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,0.0001003123470582,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,0.0004758359573315,285.2564392089844,294.1499938964844,294.24365234375,286.42724609375,295.1556396484375,294.4081115722656,284.6264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.725348472595215,-0.0,-7.025616355349484e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,9.525901259621604e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696838378906,0.0,0.0,0.0001003126017167,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,7.40907562430948e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,0.0001003123470582,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,0.0004758359573315,285.2564392089844,294.1499938964844,294.24365234375,286.42724609375,295.1556396484375,294.4081115722656,284.6264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.725348472595215,-0.0,-7.025616355349484e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,9.522650361759588e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662353515625,0.0,0.0,0.0001002783610601,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655639648437,0.0,0.0,7.40654650144279e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,0.0001002781136776,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,0.0004756735870614,285.2517395019531,294.1499938964844,294.19012451171875,286.3887023925781,295.1387634277344,294.3551940917969,284.6473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.67085599899292,-0.0,-7.020798165058295e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,9.522650361759588e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662353515625,0.0,0.0,0.0001002783610601,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655639648437,0.0,0.0,7.40654650144279e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,0.0001002781136776,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,0.0004756735870614,285.2517395019531,294.1499938964844,294.19012451171875,286.3887023925781,295.1387634277344,294.3551940917969,284.6473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.67085599899292,-0.0,-7.020798165058295e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,9.520960156805812e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644958496094,0.0,0.0,0.0001002605640678,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,7.405231735901907e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,0.0001002603166853,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,0.0004755891859531,285.2493896484375,294.1499938964844,294.16326904296875,286.3696594238281,295.1300964355469,294.3287658691406,284.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.643821716308594,-0.0,-7.018294212457479e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,9.519236482447012e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26275634765625,0.0,0.0,0.0001002424032776,299.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,7.403890049317852e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,0.000100242163171,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,0.0004755030677188,285.2470397949219,294.1499938964844,294.1363525390625,286.350830078125,295.1212463378906,294.3023376464844,284.6670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.6169257164001465,-0.0,-7.01574123240789e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,9.51570546021685e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,0.0001002052231342,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,7.401144102914259e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.258544921875,0.0,0.0,0.0001002049830276,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,0.0004753267567139,285.2423400878906,294.1499938964844,294.082275390625,286.3138122558594,295.1030578613281,294.2494812011719,284.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.563525199890137,-0.0,-7.010515190586375e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,9.51570546021685e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,0.0001002052231342,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,7.401144102914259e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.258544921875,0.0,0.0,0.0001002049830276,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,0.0004753267567139,285.2423400878906,294.1499938964844,294.082275390625,286.3138122558594,295.1030578613281,294.2494812011719,284.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.563525199890137,-0.0,-7.010515190586375e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,9.512082033324988e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557373046875,0.0,0.0,0.0001001670607365,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,7.398325396934524e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,0.0001001668279059,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25250244140625,0.0,0.0,0.0004751457890961,285.2376403808594,294.1499938964844,294.0278625488281,286.2777099609375,295.084228515625,294.1965637207031,284.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.510611534118652,-0.0,-7.005154856187802e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,9.512082033324988e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557373046875,0.0,0.0,0.0001001670607365,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,7.398325396934524e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,0.0001001668279059,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25250244140625,0.0,0.0,0.0004751457890961,285.2376403808594,294.1499938964844,294.0278625488281,286.2777099609375,295.084228515625,294.1965637207031,284.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.510611534118652,-0.0,-7.005154856187802e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,9.508361836196856e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,0.0001001278797048,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,7.395431020995602e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0001001276468741,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,0.0004749599611386,285.23297119140625,294.1499938964844,293.9730834960937,286.2426452636719,295.0647888183594,294.1434936523437,284.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.458123207092285,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,9.508361836196856e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,0.0001001278797048,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,7.395431020995602e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0001001276468741,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,0.0004749599611386,285.23297119140625,294.1499938964844,293.9730834960937,286.2426452636719,295.0647888183594,294.1434936523437,284.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.458123207092285,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,9.504513582214712e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,0.0001000873526209,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,7.392437692033127e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,0.0001000871270662,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,0.0004747677885461,285.2283020019531,294.1499938964844,293.9179382324219,286.208740234375,295.0447082519531,294.0902099609375,284.73583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.4059882164001465,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,9.504513582214712e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,0.0001000873526209,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,7.392437692033127e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,0.0001000871270662,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,0.0004747677885461,285.2283020019531,294.1499938964844,293.9179382324219,286.208740234375,295.0447082519531,294.0902099609375,284.73583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.4059882164001465,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,9.50252724578604e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,0.0001000664415187,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,7.390892278635874e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,0.000100066208688,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,0.0004746685735881,285.2259521484375,294.1499938964844,293.8902282714844,286.1922302246094,295.034423828125,294.0635070800781,284.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.380028247833252,-0.0,-6.991033529857307e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444763183594,0.0,0.0,9.50048997765407e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24517822265625,0.0,0.0,0.0001000449847197,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,7.389307575067505e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,0.000100044751889,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,0.0004745668265968,285.2236328125,294.1499938964844,293.8623962402344,286.1760559082031,295.02398681640625,294.0367431640625,284.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.354123592376709,-0.0,-6.988025091914096e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,9.496231359662488e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416687011719,0.0,0.0,0.000100000128441,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,7.385994831565768e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,9.999991016229616e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,0.0004743541358038,285.2190246582031,294.1499938964844,293.8064270019531,286.1447448730469,295.0026550292969,293.9830322265625,284.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517431634775e-09,0.0010119266808032,-0.0180705618113279,0.0,0.0,0.0,-0.0084116710349917,60.0,6.302432537078857,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,9.496231359662488e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416687011719,0.0,0.0,0.000100000128441,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,7.385994831565768e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,9.999991016229616e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,0.0004743541358038,285.2190246582031,294.1499938964844,293.8064270019531,286.1447448730469,295.0026550292969,293.9830322265625,284.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517431634775e-09,0.0010119266808032,-0.0180705618113279,0.0,0.0,0.0,-0.0084116710349917,60.0,6.302432537078857,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,9.491683158557862e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381591796875,0.0,0.0,9.995223808800802e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,7.382457260973752e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,9.99520198092796e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,0.0004741269804071,285.2144470214844,294.1499938964844,293.75,286.1148376464844,294.980712890625,293.9290466308594,284.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114477481693,7.2026709041495e-09,0.0010114405304193,-0.017921669408679,0.0,0.0,0.0,-0.0083834901452064,60.0,6.250828266143799,-0.0,-6.97503352853346e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,9.491683158557862e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381591796875,0.0,0.0,9.995223808800802e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,7.382457260973752e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,9.99520198092796e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,0.0004741269804071,285.2144470214844,294.1499938964844,293.75,286.1148376464844,294.980712890625,293.9290466308594,284.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114477481693,7.2026709041495e-09,0.0010114405304193,-0.017921669408679,0.0,0.0,0.0,-0.0083834901452064,60.0,6.250828266143799,-0.0,-6.97503352853346e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,9.487318311585112e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,9.99062685878016e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,7.379061571555212e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,9.990605030907318e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,0.0004739089636132,285.2098999023437,294.1499938964844,293.6933288574219,286.0859680175781,294.9581604003906,293.8747863769531,284.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148103442489173e-09,0.0010109739378094,-0.0177787449210882,0.0,0.0,0.0,-0.0083564380183815,60.0,6.199423313140869,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,9.487318311585112e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,9.99062685878016e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,7.379061571555212e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,9.990605030907318e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,0.0004739089636132,285.2098999023437,294.1499938964844,293.6933288574219,286.0859680175781,294.9581604003906,293.8747863769531,284.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148103442489173e-09,0.0010109739378094,-0.0177787449210882,0.0,0.0,0.0,-0.0083564380183815,60.0,6.199423313140869,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,9.483626490691675e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.231201171875,0.0,0.0,9.986739314626902e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,7.376189751084894e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,9.98671748675406e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,0.0004737245908472,285.20538330078125,294.1499938964844,293.6366577148437,286.0575256347656,294.9349975585937,293.8202819824219,284.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101930599162642e-09,0.0010105790570378,-0.0176578070968389,0.0,0.0,0.0,-0.0083335479721426,60.0,6.1487321853637695,-0.0,-6.963156096162494e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,9.483626490691675e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.231201171875,0.0,0.0,9.986739314626902e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,7.376189751084894e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,9.98671748675406e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,0.0004737245908472,285.20538330078125,294.1499938964844,293.6366577148437,286.0575256347656,294.9349975585937,293.8202819824219,284.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101930599162642e-09,0.0010105790570378,-0.0176578070968389,0.0,0.0,0.0,-0.0083335479721426,60.0,6.1487321853637695,-0.0,-6.963156096162494e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,9.482009772909804e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294616699219,0.0,0.0,9.985036012949422e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288818359375,0.0,0.0,7.374931738013402e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,9.98501491267234e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,0.0004736438277177,285.203125,294.1499938964844,293.6083374023437,286.0434875488281,294.9231872558594,293.7929382324219,284.8096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.123706817626953,-0.0,-6.960772225284019e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,9.480537846684456e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22772216796875,0.0,0.0,9.9834862339776e-05,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,7.37378722988069e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,9.98346513370052e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,0.0004735703405458,285.2008972167969,294.1499938964844,293.5799865722656,286.029541015625,294.9112548828125,293.7655334472656,284.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.098886489868164,-0.0,-6.958600806683536e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,9.478014544583856e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22430419921875,0.0,0.0,9.98082832666114e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,7.371823448920622e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,9.98080722638406e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214050292969,0.0,0.0,0.0004734442918561,285.19647216796875,294.1499938964844,293.5233459472656,286.0019836425781,294.88690185546875,293.7105407714844,284.82666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.049830913543701,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,9.478014544583856e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22430419921875,0.0,0.0,9.98082832666114e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,7.371823448920622e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,9.98080722638406e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214050292969,0.0,0.0,0.0004734442918561,285.19647216796875,294.1499938964844,293.5233459472656,286.0019836425781,294.88690185546875,293.7105407714844,284.82666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.049830913543701,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,9.476031846133992e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,9.97874085442163e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,7.370281673502177e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,9.97871975414455e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.218017578125,0.0,0.0,0.0004733453097287,285.19207763671875,294.1499938964844,293.4666748046875,285.97479248046875,294.8620300292969,293.6553649902344,284.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863820716738,60.0,6.0015153884887695,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,9.476031846133992e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,9.97874085442163e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,7.370281673502177e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,9.97871975414455e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.218017578125,0.0,0.0,0.0004733453097287,285.19207763671875,294.1499938964844,293.4666748046875,285.97479248046875,294.8620300292969,293.6553649902344,284.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863820716738,60.0,6.0015153884887695,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,9.474571561440824e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21746826171875,0.0,0.0,9.977202716981992e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,7.369145168922842e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,9.977182344300672e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,0.0004732723755296,285.187744140625,294.1499938964844,293.4100036621094,285.9479675292969,294.8365478515625,293.5999450683594,284.8475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.953894138336182,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,9.474571561440824e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21746826171875,0.0,0.0,9.977202716981992e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,7.369145168922842e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,9.977182344300672e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,0.0004732723755296,285.187744140625,294.1499938964844,293.4100036621094,285.9479675292969,294.8365478515625,293.5999450683594,284.8475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.953894138336182,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,9.47360967984423e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2140808105469,0.0,0.0,9.976189176086336e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,7.368396472884342e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,9.976168803405017e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,0.0004732243542093,285.1834716796875,294.1499938964844,293.35333251953125,285.9214782714844,294.8105163574219,293.5443420410156,284.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.906919956207275,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,9.47360967984423e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2140808105469,0.0,0.0,9.976189176086336e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,7.368396472884342e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,9.976168803405017e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,0.0004732243542093,285.1834716796875,294.1499938964844,293.35333251953125,285.9214782714844,294.8105163574219,293.5443420410156,284.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.906919956207275,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,9.473305544815958e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21240234375,0.0,0.0,9.975868306355552e-05,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,7.36815927666612e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,9.975847933674233e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,0.0004732091620098,285.1813659667969,294.1499938964844,293.32501220703125,285.9083557128906,294.7973022460937,293.5164489746094,284.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404431593304e-09,0.0010094714816659,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,5.88366174697876,-0.0,-6.947900033082989e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,9.47311127674766e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,9.975663851946592e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,7.368008664343506e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,9.975644206861034e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,0.0004731994704343,285.17926025390625,294.1499938964844,293.2966613769531,285.89532470703125,294.7839660644531,293.488525390625,284.86669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.86054801940918,-0.0,-6.947605868390383e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.206787109375,0.0,0.0,9.473026875639334e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073974609375,0.0,0.0,9.9755750852637e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,7.367942453129217e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,9.97555544017814e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046813964844,0.0,0.0,0.0004731953085865,285.1750793457031,294.1499938964844,293.239990234375,285.8694152832031,294.7568664550781,293.4325256347656,284.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698507137105e-09,0.0010094397002831,-0.017308834940195,0.0,0.0,0.0,-0.0082674985751509,60.0,5.814726829528809,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.206787109375,0.0,0.0,9.473026875639334e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073974609375,0.0,0.0,9.9755750852637e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,7.367942453129217e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,9.97555544017814e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046813964844,0.0,0.0,0.0004731953085865,285.1750793457031,294.1499938964844,293.239990234375,285.8694152832031,294.7568664550781,293.4325256347656,284.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698507137105e-09,0.0010094397002831,-0.017308834940195,0.0,0.0,0.0,-0.0082674985751509,60.0,5.814726829528809,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
