time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255540,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,9.473290992900728e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041015625,0.0,0.0,9.9758522992488e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,7.368146907538176e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,9.97583265416324e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,0.0004732084926217,285.17095947265625,294.1499938964844,293.1833190917969,285.8437805175781,294.7292175292969,293.3763427734375,284.8843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971828447888129e-09,0.0010094664758071,-0.0173170324414968,0.0,0.0,0.0,-0.0082690501585602,60.0,5.7693963050842285,-0.0,-6.947831820980356e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,9.473290992900728e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041015625,0.0,0.0,9.9758522992488e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,7.368146907538176e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,9.97583265416324e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,0.0004732084926217,285.17095947265625,294.1499938964844,293.1833190917969,285.8437805175781,294.7292175292969,293.3763427734375,284.8843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971828447888129e-09,0.0010094664758071,-0.0173170324414968,0.0,0.0,0.0,-0.0082690501585602,60.0,5.7693963050842285,-0.0,-6.947831820980356e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,9.473822865402326e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008361816406,0.0,0.0,9.976412547985092e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,7.368560909526423e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,9.976393630495296e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,0.0004732351226266,285.1669006347656,294.1499938964844,293.1266784667969,285.8183898925781,294.7010498046875,293.32000732421875,284.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783068212814214e-09,0.0010095218895003,-0.0173340011388063,0.0,0.0,0.0,-0.0082722622901201,60.0,5.724491119384766,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,9.473822865402326e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008361816406,0.0,0.0,9.976412547985092e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,7.368560909526423e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,9.976393630495296e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,0.0004732351226266,285.1669006347656,294.1499938964844,293.1266784667969,285.8183898925781,294.7010498046875,293.32000732421875,284.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783068212814214e-09,0.0010095218895003,-0.0173340011388063,0.0,0.0,0.0,-0.0082722622901201,60.0,5.724491119384766,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,9.47450753301382e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976013183594,0.0,0.0,9.977132867788896e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,7.36909278202802e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,9.9771139502991e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0004732693196274,285.16290283203125,294.1499938964844,293.07000732421875,285.7931823730469,294.6723937988281,293.2635192871094,284.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986681899689984e-09,0.0010095934849232,-0.0173559375107288,0.0,0.0,0.0,-0.0082764141261577,60.0,5.679935932159424,-0.0,-6.94958046665306e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,9.47450753301382e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976013183594,0.0,0.0,9.977132867788896e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,7.36909278202802e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,9.9771139502991e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0004732693196274,285.16290283203125,294.1499938964844,293.07000732421875,285.7931823730469,294.6723937988281,293.2635192871094,284.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986681899689984e-09,0.0010095934849232,-0.0173559375107288,0.0,0.0,0.0,-0.0082764141261577,60.0,5.679935932159424,-0.0,-6.94958046665306e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,9.474792022956537e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960144042969,0.0,0.0,9.9774326372426e-05,299.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,7.36931397113949e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,9.977413719752803e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,0.0004732835514005,285.1609191894531,294.1499938964844,293.0416564941406,285.7806701660156,294.6578369140625,293.2352600097656,284.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990153345043382e-09,0.0010096231708303,-0.0173650309443473,0.0,0.0,0.0,-0.0082781352102756,60.0,5.657747268676758,-0.0,-6.949989739268858e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,9.474947000853716e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,9.97759634628892e-05,299.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,7.369434024440125e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,9.977577428799124e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,0.0004732913221232,285.158935546875,294.1499938964844,293.0133361816406,285.7681579589844,294.6431884765625,293.2069396972656,284.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.992011858386604e-09,0.0010096391197293,-0.0173698980361223,0.0,0.0,0.0,-0.0082790562883019,60.0,5.635570526123047,-0.0,-6.950208586431472e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,9.474643593421206e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19122314453125,0.0,0.0,9.977275476558134e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,7.369197555817664e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,9.9772572866641e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,0.0004732761590275,285.1550598144531,294.1499938964844,292.9566650390625,285.7433166503906,294.613525390625,293.1503295898437,284.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988075007541283e-09,0.0010096054757013,-0.0173595864325761,0.0,0.0,0.0,-0.0082771051675081,60.0,5.5911078453063965,-0.0,-6.949744602025022e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,9.474643593421206e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19122314453125,0.0,0.0,9.977275476558134e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,7.369197555817664e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,9.9772572866641e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,0.0004732761590275,285.1550598144531,294.1499938964844,292.9566650390625,285.7433166503906,294.613525390625,293.1503295898437,284.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988075007541283e-09,0.0010096054757013,-0.0173595864325761,0.0,0.0,0.0,-0.0082771051675081,60.0,5.5911078453063965,-0.0,-6.949744602025022e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,9.473247337155044e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881103515625,0.0,0.0,9.975805005524307e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,7.368111255345866e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,9.975786815630272e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,0.0004732064262498,285.1512451171875,294.1499938964844,292.8999938964844,285.7185974121094,294.5833435058594,293.09381103515625,284.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970529931038527e-09,0.0010094554163515,-0.0173136312514543,0.0,0.0,0.0,-0.0082684066146612,60.0,5.546296119689941,-0.0,-6.947679054292166e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,9.473247337155044e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881103515625,0.0,0.0,9.975805005524307e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,7.368111255345866e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,9.975786815630272e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,0.0004732064262498,285.1512451171875,294.1499938964844,292.8999938964844,285.7185974121094,294.5833435058594,293.09381103515625,284.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970529931038527e-09,0.0010094554163515,-0.0173136312514543,0.0,0.0,0.0,-0.0082684066146612,60.0,5.546296119689941,-0.0,-6.947679054292166e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,9.470570512348786e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849975585937,0.0,0.0,9.972986299544571e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,7.366028876276687e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844787597656,0.0,0.0,9.972968109650536e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0004730727523565,285.1474914550781,294.1499938964844,292.84332275390625,285.6940002441406,294.552734375,293.0374450683594,284.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036278742425e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.5009765625,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,9.470570512348786e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849975585937,0.0,0.0,9.972986299544571e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,7.366028876276687e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844787597656,0.0,0.0,9.972968109650536e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0004730727523565,285.1474914550781,294.1499938964844,292.84332275390625,285.6940002441406,294.552734375,293.0374450683594,284.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036278742425e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.5009765625,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,9.466584015171976e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18194580078125,0.0,0.0,9.968788072001188e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,7.362927863141522e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814270019531,0.0,0.0,9.968769882107154e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,0.0004728736530523,285.1438293457031,294.1499938964844,292.7866516113281,285.66949462890625,294.5216369628906,292.9813232421875,284.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.455102920532227,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,9.466584015171976e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18194580078125,0.0,0.0,9.968788072001188e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,7.362927863141522e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814270019531,0.0,0.0,9.968769882107154e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,0.0004728736530523,285.1438293457031,294.1499938964844,292.7866516113281,285.66949462890625,294.5216369628906,292.9813232421875,284.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.455102920532227,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,9.464107279200108e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1804504394531,0.0,0.0,9.966180368792266e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,7.361001917161047e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.179931640625,0.0,0.0,9.966162906493992e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.177978515625,0.0,0.0,0.0004727499617729,285.1419982910156,294.1499938964844,292.7583312988281,285.6572570800781,294.50592041015625,292.9533996582031,284.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084855603054,6.856292866785907e-09,0.0010084786918014,-0.0170144066214561,0.0,0.0,0.0,-0.0082117756828665,60.0,5.431933879852295,-0.0,-6.934237717359792e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,9.46138461586088e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789245605469,0.0,0.0,9.963312913896516e-05,299.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,7.358883885899559e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,9.96329472400248e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,0.0004726139595732,285.14019775390625,294.1499938964844,292.7300109863281,285.6450500488281,294.4901123046875,292.9255676269531,284.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081948712468,6.822292952790576e-09,0.0010081880027428,-0.0169253498315811,0.0,0.0,0.0,-0.0081949206069111,60.0,5.408657073974609,-0.0,-6.930240203928406e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,9.45518768276088e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17596435546875,0.0,0.0,9.956786379916592e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,7.354063563980162e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,9.95676964521408e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,0.0004723044403363,285.1366577148437,294.1499938964844,292.67333984375,285.6206359863281,294.4581298828125,292.8701477050781,284.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744940161951263e-09,0.0010075265308842,-0.0167227331548929,0.0,0.0,0.0,-0.0081565733999013,60.0,5.3617844581604,-0.0,-6.92114809908162e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,9.45518768276088e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17596435546875,0.0,0.0,9.956786379916592e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,7.354063563980162e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,9.95676964521408e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,0.0004723044403363,285.1366577148437,294.1499938964844,292.67333984375,285.6206359863281,294.4581298828125,292.8701477050781,284.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744940161951263e-09,0.0010075265308842,-0.0167227331548929,0.0,0.0,0.0,-0.0081565733999013,60.0,5.3617844581604,-0.0,-6.92114809908162e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,9.448259515920654e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17303466796875,0.0,0.0,9.949490777216852e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,7.348674262175336e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,9.949473314918578e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,0.0004719583666883,285.1331787109375,294.1499938964844,292.6166687011719,285.59625244140625,294.4257507324219,292.8150634765625,284.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658476880971875e-09,0.0010067872935906,-0.0164962522685527,0.0,0.0,0.0,-0.0081137092784047,60.0,5.314597129821777,-0.0,-6.910993022302139e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,9.448259515920654e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17303466796875,0.0,0.0,9.949490777216852e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,7.348674262175336e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,9.949473314918578e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,0.0004719583666883,285.1331787109375,294.1499938964844,292.6166687011719,285.59625244140625,294.4257507324219,292.8150634765625,284.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658476880971875e-09,0.0010067872935906,-0.0164962522685527,0.0,0.0,0.0,-0.0081137092784047,60.0,5.314597129821777,-0.0,-6.910993022302139e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,9.440926078241318e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701354980469,0.0,0.0,9.941768075805156e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,7.342970639001578e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,9.941751341102643e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.000471592094982,285.1297607421875,294.1499938964844,292.5599975585937,285.5718688964844,294.3929443359375,292.7603454589844,284.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566968302479381e-09,0.0010060047497972,-0.0162565521895885,0.0,0.0,0.0,-0.0080683445557951,60.0,5.267266273498535,-0.0,-6.900253168851124e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,9.440926078241318e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701354980469,0.0,0.0,9.941768075805156e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,7.342970639001578e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,9.941751341102643e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.000471592094982,285.1297607421875,294.1499938964844,292.5599975585937,285.5718688964844,294.3929443359375,292.7603454589844,284.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566968302479381e-09,0.0010060047497972,-0.0162565521895885,0.0,0.0,0.0,-0.0080683445557951,60.0,5.267266273498535,-0.0,-6.900253168851124e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,9.433533705305308e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,9.933983528753744e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,7.337220449699089e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,9.93396679405123e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,0.0004712228255812,285.1264343261719,294.1499938964844,292.5033264160156,285.5474548339844,294.3597412109375,292.7059020996094,284.9680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474724756344585e-09,0.0010052159195765,-0.0160149224102497,0.0,0.0,0.0,-0.0080226156860589,60.0,5.219976425170898,-0.0,-6.889435866241912e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,9.433533705305308e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,9.933983528753744e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,7.337220449699089e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,9.93396679405123e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,0.0004712228255812,285.1264343261719,294.1499938964844,292.5033264160156,285.5474548339844,294.3597412109375,292.7059020996094,284.9680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474724756344585e-09,0.0010052159195765,-0.0160149224102497,0.0,0.0,0.0,-0.0080226156860589,60.0,5.219976425170898,-0.0,-6.889435866241912e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,9.42993865464814e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658630371094,0.0,0.0,9.930197120411322e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,7.334423571592197e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,9.930180385708808e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,0.0004710432549472,285.1247863769531,294.1499938964844,292.4750061035156,285.53521728515625,294.3429870605469,292.67877197265625,284.9709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048387339338,6.429863308454742e-09,0.0010048323310911,-0.0158974099904298,0.0,0.0,0.0,-0.0080003757029771,60.0,5.196412086486816,-0.0,-6.884177849997286e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,9.426431643078104e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644592285156,0.0,0.0,9.926504571922123e-05,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,7.331696542678401e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,9.926487837219612e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,0.0004708681080956,285.1231689453125,294.1499938964844,292.4466552734375,285.5229797363281,294.3261108398437,292.6517028808594,284.9737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044644586741,6.386104089983746e-09,0.0010044581722468,-0.0157827828079462,0.0,0.0,0.0,-0.0079786824062466,60.0,5.172914981842041,-0.0,-6.879051284158777e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,9.419962589163332e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,9.919691365212202e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,7.326664490392432e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,9.919675358105452e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,0.000470544968266,285.1199645996094,294.1499938964844,292.3900146484375,285.4984436035156,294.2921447753906,292.5975952148437,284.9793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037739994004,6.305365563008536e-09,0.001003767712973,-0.0155712869018316,0.0,0.0,0.0,-0.0079386569559574,60.0,5.126253604888916,-0.0,-6.869596802516753e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,9.419962589163332e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,9.919691365212202e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,7.326664490392432e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,9.919675358105452e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,0.000470544968266,285.1199645996094,294.1499938964844,292.3900146484375,285.4984436035156,294.2921447753906,292.5975952148437,284.9793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037739994004,6.305365563008536e-09,0.001003767712973,-0.0155712869018316,0.0,0.0,0.0,-0.0079386569559574,60.0,5.126253604888916,-0.0,-6.869596802516753e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,9.414445230504498e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15899658203125,0.0,0.0,9.913881513057277e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,7.322372402995825e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,9.913865505950524e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,0.0004702693840954,285.1168212890625,294.1499938964844,292.3333435058594,285.47381591796875,294.2577819824219,292.5435485839844,284.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031849378719,6.236491323363681e-09,0.0010031787678599,-0.0153908682987093,0.0,0.0,0.0,-0.0079045128077268,60.0,5.080155372619629,-0.0,-6.861537116265026e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,9.414445230504498e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15899658203125,0.0,0.0,9.913881513057277e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,7.322372402995825e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,9.913865505950524e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,0.0004702693840954,285.1168212890625,294.1499938964844,292.3333435058594,285.47381591796875,294.2577819824219,292.5435485839844,284.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031849378719,6.236491323363681e-09,0.0010031787678599,-0.0153908682987093,0.0,0.0,0.0,-0.0079045128077268,60.0,5.080155372619629,-0.0,-6.861537116265026e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,9.410258644493295e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15631103515625,0.0,0.0,9.909473010338844e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,7.319116411963478e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,9.909457003232092e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,0.0004700603021774,285.11376953125,294.1499938964844,292.27667236328125,285.4490966796875,294.2230224609375,292.4894104003906,284.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027377866208,6.184205592063563e-09,0.0010027316166087,-0.0152539033442735,0.0,0.0,0.0,-0.0078785922378301,60.0,5.0348334312438965,-0.0,-6.855421474938339e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,9.410258644493295e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15631103515625,0.0,0.0,9.909473010338844e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,7.319116411963478e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,9.909457003232092e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,0.0004700603021774,285.11376953125,294.1499938964844,292.27667236328125,285.4490966796875,294.2230224609375,292.4894104003906,284.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027377866208,6.184205592063563e-09,0.0010027316166087,-0.0152539033442735,0.0,0.0,0.0,-0.0078785922378301,60.0,5.0348334312438965,-0.0,-6.855421474938339e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,9.407617471879348e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536865234375,0.0,0.0,9.90669068414718e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,7.317061681533232e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.90667540463619e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,0.0004699283745139,285.1107482910156,294.1499938964844,292.2200012207031,285.4242248535156,294.1878967285156,292.43505859375,284.9953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024552466347,6.1511675752967684e-09,0.0010024490766227,-0.0151673583313822,0.0,0.0,0.0,-0.0078622139990329,60.0,4.990355968475342,-0.0,-6.851558964626747e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,9.407617471879348e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536865234375,0.0,0.0,9.90669068414718e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,7.317061681533232e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.90667540463619e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,0.0004699283745139,285.1107482910156,294.1499938964844,292.2200012207031,285.4242248535156,294.1878967285156,292.43505859375,284.9953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024552466347,6.1511675752967684e-09,0.0010024490766227,-0.0151673583313822,0.0,0.0,0.0,-0.0078622139990329,60.0,4.990355968475342,-0.0,-6.851558964626747e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,9.40692043513991e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523742675781,0.0,0.0,9.905956540023908e-05,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,7.316518895095214e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,9.905941260512918e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,0.0004698935663327,285.1092834472656,294.1499938964844,292.1916809082031,285.4117126464844,294.1701965332031,292.40777587890625,284.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023803915828,6.1424225705764e-09,0.0010023742215707,-0.0151444496586918,0.0,0.0,0.0,-0.0078578777611255,60.0,4.968462467193604,-0.0,-6.850536493629988e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,9.40684403758496e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510925292969,0.0,0.0,9.905876504490152e-05,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,7.31645995983854e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,9.905861224979162e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,0.0004698897828347,285.1078491210937,294.1499938964844,292.163330078125,285.3992004394531,294.1523742675781,292.38037109375,285.00048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002371776849,6.141415820337671e-09,0.0010023656068369,-0.0151418121531605,0.0,0.0,0.0,-0.0078573785722255,60.0,4.946889400482178,-0.0,-6.850419254078588e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,9.40827012527734e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485290527344,0.0,0.0,9.90737826214172e-05,299.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,7.317568815778941e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,9.90736298263073e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,0.0004699610290117,285.10498046875,294.1499938964844,292.1066589355469,285.3739929199219,294.1164855957031,292.3251647949219,285.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025225346907,6.159063037358692e-09,0.001002516481094,-0.0151880402117967,0.0,0.0,0.0,-0.0078661274164915,60.0,4.904560089111328,-0.0,-6.8524819596405e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
