time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12257880,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,9.40827012527734e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485290527344,0.0,0.0,9.90737826214172e-05,299.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,7.317568815778941e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,9.90736298263073e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,0.0004699610290117,285.10498046875,294.1499938964844,292.1066589355469,285.3739929199219,294.1164855957031,292.3251647949219,285.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025225346907,6.159063037358692e-09,0.001002516481094,-0.0151880402117967,0.0,0.0,0.0,-0.0078661274164915,60.0,4.904560089111328,-0.0,-6.8524819596405e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,9.412315557710826e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460266113281,0.0,0.0,9.911637607729062e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,7.320714212255552e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,9.911622328218073e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,0.0004701630969066,285.1021728515625,294.1499938964844,292.04998779296875,285.3486022949219,294.0802307128906,292.269287109375,285.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029524564743,6.209341929519496e-09,0.0010029462864622,-0.015319749712944,0.0,0.0,0.0,-0.0078910524025559,60.0,4.863519191741943,-0.0,-6.858361700778914e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,9.412315557710826e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460266113281,0.0,0.0,9.911637607729062e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,7.320714212255552e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,9.911622328218073e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,0.0004701630969066,285.1021728515625,294.1499938964844,292.04998779296875,285.3486022949219,294.0802307128906,292.269287109375,285.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029524564743,6.209341929519496e-09,0.0010029462864622,-0.015319749712944,0.0,0.0,0.0,-0.0078910524025559,60.0,4.863519191741943,-0.0,-6.858361700778914e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.420308197150008e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435852050781,0.0,0.0,9.92005443549715e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,7.326930790441111e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,9.92003988358192e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,0.0004705624014604,285.0994567871094,294.1499938964844,291.9930114746094,285.3231201171875,294.0435791015625,292.2125244140625,285.01519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308816580258281e-09,0.0010037967003881,-0.0155803281813859,0.0,0.0,0.0,-0.0079403650015592,60.0,4.824044227600098,-0.0,-6.8700011013334e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.420308197150008e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435852050781,0.0,0.0,9.92005443549715e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,7.326930790441111e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,9.92003988358192e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,0.0004705624014604,285.0994567871094,294.1499938964844,291.9930114746094,285.3231201171875,294.0435791015625,292.2125244140625,285.01519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308816580258281e-09,0.0010037967003881,-0.0155803281813859,0.0,0.0,0.0,-0.0079403650015592,60.0,4.824044227600098,-0.0,-6.8700011013334e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,9.43455524975434e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1411437988281,0.0,0.0,9.935057460097596e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,7.338012073887512e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,9.935042180586606e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,0.0004712740774266,285.0967712402344,294.1499938964844,291.9354248046875,285.29766845703125,294.00653076171875,292.1543273925781,285.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486215564649456e-09,0.0010053134756162,-0.0160450246185064,0.0,0.0,0.0,-0.0080283088609576,60.0,4.786904811859131,-0.0,-6.890783055268912e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,9.43455524975434e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1411437988281,0.0,0.0,9.935057460097596e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,7.338012073887512e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,9.935042180586606e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,0.0004712740774266,285.0967712402344,294.1499938964844,291.9354248046875,285.29766845703125,294.00653076171875,292.1543273925781,285.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486215564649456e-09,0.0010053134756162,-0.0160450246185064,0.0,0.0,0.0,-0.0080283088609576,60.0,4.786904811859131,-0.0,-6.890783055268912e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,9.443824819754808e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,9.944818157237024e-05,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,7.345221092691645e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,9.944803605321796e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,0.0004717370902653,285.095458984375,294.1499938964844,291.90643310546875,285.28497314453125,293.9878234863281,292.12451171875,285.0222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601648561144202e-09,0.0010063004447147,-0.0163473952561616,0.0,0.0,0.0,-0.0080855330452322,60.0,4.769279003143311,-0.0,-6.904322447098822e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,9.454766404815018e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387634277344,0.0,0.0,9.956340363714844e-05,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,7.353731052717194e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,9.956325811799616e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,0.0004722836602013,285.0941772460937,294.1499938964844,291.8772888183594,285.27227783203125,293.9690246582031,292.09423828125,285.0245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074722813442,6.737923552435632e-09,0.0010074655292555,-0.0167043544352054,0.0,0.0,0.0,-0.0081530893221497,60.0,4.752286911010742,-0.0,-6.920323869508138e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,9.48146334849298e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,9.984453208744526e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,7.37449518055655e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,9.984438656829298e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.0004736172559205,285.09161376953125,294.1499938964844,291.8187255859375,285.2469482421875,293.9310913085937,292.0321044921875,285.02911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103159584105,7.070450447344001e-09,0.0010103088570758,-0.0175753515213727,0.0,0.0,0.0,-0.0083179371431469,60.0,4.720282077789307,-0.0,-6.959447063081825e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,9.48146334849298e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,9.984453208744526e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,7.37449518055655e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,9.984438656829298e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.0004736172559205,285.09161376953125,294.1499938964844,291.8187255859375,285.2469482421875,293.9310913085937,292.0321044921875,285.02911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103159584105,7.070450447344001e-09,0.0010103088570758,-0.0175753515213727,0.0,0.0,0.0,-0.0083179371431469,60.0,4.720282077789307,-0.0,-6.959447063081825e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,9.514555858913808e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13409423828125,0.0,0.0,0.0001001930068014,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,7.400233153020963e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,0.0001001928685582,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,0.0004752702952828,285.0891418457031,294.1499938964844,291.7597351074219,285.2216491699219,293.89263916015625,291.9674377441406,285.0335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482662489621816e-09,0.0010138335637748,-0.0186550170183181,0.0,0.0,0.0,-0.0085222870111465,60.0,4.691174030303955,-0.0,-7.008097924199319e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,9.514555858913808e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13409423828125,0.0,0.0,0.0001001930068014,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,7.400233153020963e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,0.0001001928685582,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,0.0004752702952828,285.0891418457031,294.1499938964844,291.7597351074219,285.2216491699219,293.89263916015625,291.9674377441406,285.0335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482662489621816e-09,0.0010138335637748,-0.0186550170183181,0.0,0.0,0.0,-0.0085222870111465,60.0,4.691174030303955,-0.0,-7.008097924199319e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,9.553572454024106e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318359375,0.0,0.0,0.0001006038728519,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,7.430579717038199e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0001006037273327,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,0.0004772192623931,285.0867004394531,294.1499938964844,291.7004089355469,285.1963806152344,293.8536376953125,291.90057373046875,285.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968694148985378e-09,0.0010179893579334,-0.0199279449880123,0.0,0.0,0.0,-0.0087632331997156,60.0,4.664488792419434,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,9.553572454024106e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318359375,0.0,0.0,0.0001006038728519,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,7.430579717038199e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0001006037273327,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,0.0004772192623931,285.0867004394531,294.1499938964844,291.7004089355469,285.1963806152344,293.8536376953125,291.90057373046875,285.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968694148985378e-09,0.0010179893579334,-0.0199279449880123,0.0,0.0,0.0,-0.0087632331997156,60.0,4.664488792419434,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,9.597872849553823e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12957763671875,0.0,0.0,0.0001010703781503,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,7.465035741915926e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,0.0001010702399071,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0004794322012457,285.0843200683594,294.1499938964844,291.64080810546875,285.17120361328125,293.8141174316406,291.8317565917969,285.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.640050888061523,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,9.597872849553823e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12957763671875,0.0,0.0,0.0001010703781503,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,7.465035741915926e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,0.0001010702399071,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0004794322012457,285.0843200683594,294.1499938964844,291.64080810546875,285.17120361328125,293.8141174316406,291.8317565917969,285.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.640050888061523,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,9.621568460715936e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12847900390625,0.0,0.0,0.0001013198998407,299.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,7.483465014956892e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0001013197615975,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,0.0004806158540304,285.0831604003906,294.1499938964844,291.6109313964844,285.1586608886719,293.7941589355469,291.7968139648437,285.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757013280745e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,-0.0091831572353839,60.0,4.628506183624268,-0.0,-7.16659442900891e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,9.646187390899286e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273803710937,0.0,0.0,0.0001015791494864,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,7.502613152610138e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,0.0001015790112433,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,0.0004818456072825,285.0820007324219,294.1499938964844,291.5810241699219,285.1460876464844,293.7740478515625,291.7615051269531,285.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492746293544,0.0,0.0,0.0,-0.0093351993709802,60.0,4.617362022399902,-0.0,-7.20330888270837e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,9.69676475506276e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252136230469,0.0,0.0,0.0001021117568598,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,7.541951345046982e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,0.0001021116186166,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,0.0004843720817007,285.0797424316406,294.1499938964844,291.5210876464844,285.1210632324219,293.7334289550781,291.6903991699219,285.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.595704555511475,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,9.69676475506276e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252136230469,0.0,0.0,0.0001021117568598,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,7.541951345046982e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,0.0001021116186166,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,0.0004843720817007,285.0797424316406,294.1499938964844,291.5210876464844,285.1210632324219,293.7334289550781,291.6903991699219,285.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.595704555511475,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,9.747198782861231e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230773925781,0.0,0.0,0.0001026428435579,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,7.581177487736568e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,0.0001026427125907,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,0.0004868913674727,285.0775146484375,294.1499938964844,291.46112060546875,285.0960998535156,293.6922912597656,291.6191101074219,285.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.57415246963501,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,9.747198782861231e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230773925781,0.0,0.0,0.0001026428435579,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,7.581177487736568e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,0.0001026427125907,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,0.0004868913674727,285.0775146484375,294.1499938964844,291.46112060546875,285.0960998535156,293.6922912597656,291.6191101074219,285.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.57415246963501,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.797204256756233e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209716796875,0.0,0.0,0.0001031694264383,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,7.620070391567424e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,0.0001031692881952,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,0.0004893892328254,285.0753479003906,294.1499938964844,291.401123046875,285.0711975097656,293.65057373046875,291.5482788085937,285.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003805866494076e-08,0.0010439415927976,-0.0278745796531438,0.0,0.0,0.0,-0.0102678639814257,60.0,4.551836967468262,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.797204256756233e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209716796875,0.0,0.0,0.0001031694264383,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,7.620070391567424e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,0.0001031692881952,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,0.0004893892328254,285.0753479003906,294.1499938964844,291.401123046875,285.0711975097656,293.65057373046875,291.5482788085937,285.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003805866494076e-08,0.0010439415927976,-0.0278745796531438,0.0,0.0,0.0,-0.0102678639814257,60.0,4.551836967468262,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,9.837377729127184e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.118896484375,0.0,0.0,0.0001035924724419,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,7.651316263945773e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,0.0001035923341987,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0004913960001431,285.0732727050781,294.1499938964844,291.3411865234375,285.0464172363281,293.6082763671875,291.4784240722656,285.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504265984285666e-08,0.0010482220677658,-0.0291844420135021,0.0,0.0,0.0,-0.0105159692466259,60.0,4.528048992156982,-0.0,-7.491625808597746e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,9.837377729127184e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.118896484375,0.0,0.0,0.0001035924724419,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,7.651316263945773e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,0.0001035923341987,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0004913960001431,285.0732727050781,294.1499938964844,291.3411865234375,285.0464172363281,293.6082763671875,291.4784240722656,285.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504265984285666e-08,0.0010482220677658,-0.0291844420135021,0.0,0.0,0.0,-0.0105159692466259,60.0,4.528048992156982,-0.0,-7.491625808597746e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,9.840624261414632e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178894042969,0.0,0.0,0.0001036266548908,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,7.653841021237895e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.0001036265239235,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,0.0004915581666864,285.0722351074219,294.1499938964844,291.311279296875,285.0340881347656,293.5869445800781,291.4446105957031,285.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485795792192,1.1544663891527309e-08,0.001048567937687,-0.0292901694774627,0.0,0.0,0.0,-0.0105359982699155,60.0,4.511073589324951,-0.0,-7.496564791154017e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,9.832518844632432e-05,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,0.000103541307908,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,7.647536403965205e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.0001035411696648,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0004911533324047,285.0712280273437,294.1499938964844,291.2814025878906,285.0217590332031,293.5655822753906,291.41180419921875,285.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443615832718024e-08,0.0010477046016603,-0.0290257073938846,0.0,0.0,0.0,-0.0104859080165624,60.0,4.489612102508545,-0.0,-7.484214137321032e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,9.812945791054516e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148986816406,0.0,0.0,0.0001033351873047,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,7.632312917849049e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,0.0001033350563375,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0004901756183244,285.0692749023437,294.1499938964844,291.2218322753906,284.9971923828125,293.5226745605469,291.3487243652344,285.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199613680901166e-08,0.0010456183226779,-0.0283870864659547,0.0,0.0,0.0,-0.0103649469092488,60.0,4.439175128936768,-0.0,-7.454432449094386e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,9.812945791054516e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148986816406,0.0,0.0,0.0001033351873047,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,7.632312917849049e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,0.0001033350563375,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0004901756183244,285.0692749023437,294.1499938964844,291.2218322753906,284.9971923828125,293.5226745605469,291.3487243652344,285.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199613680901166e-08,0.0010456183226779,-0.0283870864659547,0.0,0.0,0.0,-0.0103649469092488,60.0,4.439175128936768,-0.0,-7.454432449094386e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,9.78391253738664e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130065917969,0.0,0.0,0.0001030294515658,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,7.609731255797669e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,0.0001030293205985,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0004887253744527,285.0673828125,294.1499938964844,291.1625061035156,284.9727783203125,293.47955322265625,291.28826904296875,285.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.001042524469085,-0.0274399276822805,0.0,0.0,0.0,-0.0101855583488941,60.0,4.383851051330566,-0.0,-7.41037524676358e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,9.78391253738664e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130065917969,0.0,0.0,0.0001030294515658,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,7.609731255797669e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,0.0001030293205985,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0004887253744527,285.0673828125,294.1499938964844,291.1625061035156,284.9727783203125,293.47955322265625,291.28826904296875,285.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.001042524469085,-0.0274399276822805,0.0,0.0,0.0,-0.0101855583488941,60.0,4.383851051330566,-0.0,-7.41037524676358e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,9.74395079538226e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111145019531,0.0,0.0,0.0001026086320052,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,7.5786498200614e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,0.000102608508314,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,0.0004867292300332,285.0655822753906,294.1499938964844,291.103515625,284.948486328125,293.4363098144531,291.2303466796875,285.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.323707580566406,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,9.74395079538226e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111145019531,0.0,0.0,0.0001026086320052,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,7.5786498200614e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,0.000102608508314,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,0.0004867292300332,285.0655822753906,294.1499938964844,291.103515625,284.948486328125,293.4363098144531,291.2303466796875,285.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.323707580566406,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,9.69620596151799e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093139648437,0.0,0.0,0.0001021058560581,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,7.54151405999437e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,0.0001021057250909,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0004843442875426,285.0638427734375,294.1499938964844,291.044921875,284.9243469238281,293.3929748535156,291.1748046875,285.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.260046482086182,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,9.69620596151799e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093139648437,0.0,0.0,0.0001021058560581,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,7.54151405999437e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,0.0001021057250909,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0004843442875426,285.0638427734375,294.1499938964844,291.044921875,284.9243469238281,293.3929748535156,291.1748046875,285.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.260046482086182,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,9.67055093497038e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084289550781,0.0,0.0,0.000101835692476,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,7.521559746237472e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0001018355687847,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,0.0004830627585761,285.06298828125,294.1499938964844,291.01580810546875,284.9123229980469,293.37127685546875,291.1477966308594,285.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.227402687072754,-0.0,-7.239616905962978e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,9.644404781283812e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075744628906,0.0,0.0,0.0001015603629639,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,7.50122417230159e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,0.0001015602392726,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0004817567532882,285.0621643066406,294.1499938964844,290.9867858886719,284.9003601074219,293.3495788574219,291.1213684082031,285.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.194490432739258,-0.0,-7.200516449756833e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
