time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260220,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,9.592343849362804e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058654785156,0.0,0.0,0.0001010121268336,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,7.460732012987137e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,0.0001010120104183,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.0004791562096215,285.060546875,294.1499938964844,290.92919921875,284.8765563964844,293.3061828613281,291.0698547363281,285.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.128756523132324,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,9.592343849362804e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058654785156,0.0,0.0,0.0001010121268336,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,7.460732012987137e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,0.0001010120104183,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.0004791562096215,285.060546875,294.1499938964844,290.92919921875,284.8765563964844,293.3061828613281,291.0698547363281,285.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.128756523132324,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,9.543004853185266e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1042175292969,0.0,0.0,0.0001004925652523,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,7.422356429742649e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.000100492448837,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0004766916390508,285.0590209960937,294.1499938964844,290.8722229003906,284.8529663085937,293.26275634765625,291.02008056640625,285.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.0010168534936383,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.064291954040527,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,9.543004853185266e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1042175292969,0.0,0.0,0.0001004925652523,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,7.422356429742649e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.000100492448837,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0004766916390508,285.0590209960937,294.1499938964844,290.8722229003906,284.8529663085937,293.26275634765625,291.02008056640625,285.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.0010168534936383,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.064291954040527,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,9.498613508185372e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10260009765625,0.0,0.0,0.0001000250995275,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,7.387829828076065e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,0.0001000249831122,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,0.0004744742182083,285.0575561523437,294.1499938964844,290.8158874511719,284.8295593261719,293.2192687988281,290.97186279296875,285.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121229570358,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.002415180206299,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,9.498613508185372e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10260009765625,0.0,0.0,0.0001000250995275,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,7.387829828076065e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,0.0001000249831122,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,0.0004744742182083,285.0575561523437,294.1499938964844,290.8158874511719,284.8295593261719,293.2192687988281,290.97186279296875,285.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121229570358,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.002415180206299,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.460367436986417e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010437011719,0.0,0.0,9.962234616978094e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,7.358082075370476e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.962222975445913e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,0.0004725637554656,285.05615234375,294.1499938964844,290.76031494140625,284.806396484375,293.17578125,290.9247741699219,285.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.9435956478118896,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.460367436986417e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010437011719,0.0,0.0,9.962234616978094e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,7.358082075370476e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.962222975445913e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,0.0004725637554656,285.05615234375,294.1499938964844,290.76031494140625,284.806396484375,293.17578125,290.9247741699219,285.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.9435956478118896,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,9.44389685173519e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003112792969,0.0,0.0,9.944890189217404e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,7.345272024394944e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,9.944879275280982e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0004717410483863,285.05548095703125,294.1499938964844,290.7328186035156,284.7948913574219,293.1540222167969,290.9015808105469,285.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.600440638493411e-09,0.0010062917135655,-0.0163442306220531,0.0,0.0,0.0,-0.0080849425867199,60.0,3.915628433227539,-0.0,-6.904181049094404e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.428826160728931e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995483398437,0.0,0.0,9.929019870469348e-05,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,7.333549729082733e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.929008228937164e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,0.0004709882196038,285.0548095703125,294.1499938964844,290.7055358886719,284.783447265625,293.1322326660156,290.8785705566406,285.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.412615327633375e-09,0.0010046855313703,-0.0158522278070449,0.0,0.0,0.0,-0.0079918289557099,60.0,3.888399124145508,-0.0,-6.882157066456784e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,9.404028969584032e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981140136719,0.0,0.0,9.902907186187804e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,7.314263348234817e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,9.902896272251382e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,0.0004697495896834,285.05352783203125,294.1499938964844,290.651611328125,284.7607727050781,293.0885925292969,290.8329162597656,285.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.015042670071125,0.0,0.0,0.0,-0.0078386208042502,60.0,3.836769104003906,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,9.404028969584032e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981140136719,0.0,0.0,9.902907186187804e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,7.314263348234817e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,9.902896272251382e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,0.0004697495896834,285.05352783203125,294.1499938964844,290.651611328125,284.7607727050781,293.0885925292969,290.8329162597656,285.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.015042670071125,0.0,0.0,0.0,-0.0078386208042502,60.0,3.836769104003906,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.385742305312306e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967102050781,0.0,0.0,9.883649909170344e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,7.30003957869485e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.883638995233925e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,0.0004688361368607,285.0523376464844,294.1499938964844,290.5986022949219,284.7383728027344,293.044921875,290.7875061035156,285.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.8756342014021365e-09,0.0010000934125855,-0.0144455656409263,0.0,0.0,0.0,-0.0077256220392882,60.0,3.788741111755371,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.385742305312306e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967102050781,0.0,0.0,9.883649909170344e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,7.30003957869485e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.883638995233925e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,0.0004688361368607,285.0523376464844,294.1499938964844,290.5986022949219,284.7383728027344,293.044921875,290.7875061035156,285.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.8756342014021365e-09,0.0010000934125855,-0.0144455656409263,0.0,0.0,0.0,-0.0077256220392882,60.0,3.788741111755371,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.37331424211152e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953369140625,0.0,0.0,9.870562644209711e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,7.290372741408646e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.870551730273291e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,0.0004682153521571,285.0511474609375,294.1499938964844,290.546630859375,284.7162780761719,293.0011291503906,290.7420349121094,285.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720700357869646e-09,0.0009987683733925,-0.0140396887436509,0.0,0.0,0.0,-0.0076488135382533,60.0,3.743966579437256,-0.0,-6.801328567007658e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.37331424211152e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953369140625,0.0,0.0,9.870562644209711e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,7.290372741408646e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.870551730273291e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,0.0004682153521571,285.0511474609375,294.1499938964844,290.546630859375,284.7162780761719,293.0011291503906,290.7420349121094,285.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720700357869646e-09,0.0009987683733925,-0.0140396887436509,0.0,0.0,0.0,-0.0076488135382533,60.0,3.743966579437256,-0.0,-6.801328567007658e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.365838195662946e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,9.862690058071166e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,7.284558523679152e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.862679871730506e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,0.0004678419209085,285.050048828125,294.1499938964844,290.4956970214844,284.6944885253906,292.9572448730469,290.6962890625,285.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627473598224242e-09,0.0009979710448533,-0.0137954605743289,0.0,0.0,0.0,-0.0076025961898267,60.0,3.702281951904297,-0.0,-6.790474316176187e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.365838195662946e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,9.862690058071166e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,7.284558523679152e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.862679871730506e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,0.0004678419209085,285.050048828125,294.1499938964844,290.4956970214844,284.6944885253906,292.9572448730469,290.6962890625,285.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627473598224242e-09,0.0009979710448533,-0.0137954605743289,0.0,0.0,0.0,-0.0076025961898267,60.0,3.702281951904297,-0.0,-6.790474316176187e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.363571007270366e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0933532714844,0.0,0.0,9.860302816377951e-05,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,7.282794831553474e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.860291902441531e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0004677286779042,285.0495300292969,294.1499938964844,290.4706726074219,284.6837158203125,292.9352722167969,290.6732482910156,285.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099773472175,5.5991833391999535e-09,0.0009977290173992,-0.0137213487178087,0.0,0.0,0.0,-0.0075885714031755,60.0,3.682488441467285,-0.0,-6.78718237168141e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.361963020637631e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927124023437,0.0,0.0,9.858608973445372e-05,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,7.281544094439596e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.858598787104712e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,0.000467648380436,285.04901123046875,294.1499938964844,290.4459228515625,284.67303466796875,292.9132995605469,290.650146484375,285.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.579107398290262e-09,0.0009975573047995,-0.0136687541380524,0.0,0.0,0.0,-0.0075786183588206,60.0,3.6631956100463854,-0.0,-6.784846817708967e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.360203694086522e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09149169921875,0.0,0.0,9.8567565146368e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,7.280175486812368e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,9.85674632829614e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0004675605159718,285.0480041503906,294.1499938964844,290.3973083496094,284.65191650390625,292.8692626953125,290.60369873046875,285.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.6260483264923096,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.360203694086522e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09149169921875,0.0,0.0,9.8567565146368e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,7.280175486812368e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,9.85674632829614e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0004675605159718,285.0480041503906,294.1499938964844,290.3973083496094,284.65191650390625,292.8692626953125,290.60369873046875,285.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.6260483264923096,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.359305840916932e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902709960937,0.0,0.0,9.855811367742716e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,7.279476994881406e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.855801181402056e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0004675156669691,285.04705810546875,294.1499938964844,290.3500061035156,284.63116455078125,292.8251647949219,290.55712890625,285.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,3.590381860733032,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.359305840916932e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902709960937,0.0,0.0,9.855811367742716e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,7.279476994881406e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.855801181402056e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0004675156669691,285.04705810546875,294.1499938964844,290.3500061035156,284.63116455078125,292.8251647949219,290.55712890625,285.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,3.590381860733032,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,9.358774696011096e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.089111328125,0.0,0.0,9.855251846602188e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,7.279063720488921e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,9.855241660261528e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,0.0004674891533795,285.0461730957031,294.1499938964844,290.3039855957031,284.60858154296875,292.781005859375,290.5106506347656,285.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.5558841228485107,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,9.358774696011096e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.089111328125,0.0,0.0,9.855251846602188e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,7.279063720488921e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,9.855241660261528e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,0.0004674891533795,285.0461730957031,294.1499938964844,290.3039855957031,284.60858154296875,292.781005859375,290.5106506347656,285.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.5558841228485107,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.359027171740308e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0879821777344,0.0,0.0,9.855516691459344e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,7.279259443748742e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.855506505118684e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,0.0004675017553381,285.0453186035156,294.1499938964844,290.2592468261719,284.5820617675781,292.7368469238281,290.46441650390625,285.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.522522449493408,-0.0,-6.780553718499506e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.359027171740308e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0879821777344,0.0,0.0,9.855516691459344e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,7.279259443748742e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.855506505118684e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,0.0004675017553381,285.0453186035156,294.1499938964844,290.2592468261719,284.5820617675781,292.7368469238281,290.46441650390625,285.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.522522449493408,-0.0,-6.780553718499506e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.359817340737207e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874328613281,0.0,0.0,9.856349061010404e-05,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,7.279874262167141e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.856338874669746e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,0.0004675412201322,285.044921875,294.1499938964844,290.2373352050781,284.56744384765625,292.7147827148437,290.44140625,285.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.552009518794421e-09,0.0009973254054784,-0.0135977650061249,0.0,0.0,0.0,-0.0075651840306818,60.0,3.506346702575684,-0.0,-6.781694850133135e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,9.361240518046544e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869140625,0.0,0.0,9.857847908278929e-05,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,7.280980935320258e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.857838449534027e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.0004676123498938,285.0445251464844,294.1499938964844,290.2156982421875,284.552001953125,292.69268798828125,290.4184875488281,285.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569710470609834e-09,0.0009974767453968,-0.0136441374197602,0.0,0.0,0.0,-0.0075739594176411,60.0,3.49050521850586,-0.0,-6.783753292438632e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.366982703795657e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858459472656,0.0,0.0,9.863894229056314e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,7.285446918103844e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,9.863884770311417e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,0.0004678991972468,285.0437927246094,294.1499938964844,290.1732788085937,284.5186462402344,292.6485290527344,290.3727111816406,285.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.46026349067688,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.366982703795657e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858459472656,0.0,0.0,9.863894229056314e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,7.285446918103844e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,9.863884770311417e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,0.0004678991972468,285.0437927246094,294.1499938964844,290.1732788085937,284.5186462402344,292.6485290527344,290.3727111816406,285.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.46026349067688,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.37256554607302e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,9.869773202808574e-05,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,7.289789209607989e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.869763744063675e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.0004681780701503,285.0433959960937,294.1499938964844,290.1499938964844,284.4986877441406,292.6238098144531,290.3470458984375,285.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.710689698901206e-09,0.000998682109639,-0.0140134645625948,0.0,0.0,0.0,-0.0076438477262854,60.0,3.44443678855896,-0.0,-6.800162566378276e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.378063987242058e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,9.87556268228218e-05,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,7.294065289897844e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,9.87555322353728e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,0.0004684527229983,285.0430908203125,294.1499938964844,290.1319580078125,284.4823913574219,292.6043701171875,290.3268737792969,285.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779160705543518e-09,0.0009992674458771,-0.0141928372904658,0.0,0.0,0.0,-0.0076777911745011,60.0,3.4324796199798584,-0.0,-6.808139119129919e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,9.395961387781426e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838623046875,0.0,0.0,9.89441032288596e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,7.3079856520053e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.894400864141062e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,0.0004693467635661,285.0424194335937,294.1499938964844,290.09161376953125,284.4434814453125,292.5602111816406,290.28057861328125,285.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085939371682e-09,0.0010011735139414,-0.014776824042201,0.0,0.0,0.0,-0.0077883037738502,60.0,3.4074246883392334,-0.0,-6.834142141087797e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,9.395961387781426e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838623046875,0.0,0.0,9.89441032288596e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,7.3079856520053e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.894400864141062e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,0.0004693467635661,285.0424194335937,294.1499938964844,290.09161376953125,284.4434814453125,292.5602111816406,290.28057861328125,285.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085939371682e-09,0.0010011735139414,-0.014776824042201,0.0,0.0,0.0,-0.0077883037738502,60.0,3.4074246883392334,-0.0,-6.834142141087797e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.42191472859122e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829162597656,0.0,0.0,9.921740274876356e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,7.328171341214329e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.921730816131458e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0004706431936938,285.0418395996094,294.1499938964844,290.0521850585937,284.4022216796875,292.5160217285156,290.23358154296875,285.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237063929438,0.0,0.0,0.0,-0.0079485708847641,60.0,3.385612964630127,-0.0,-6.871939461916554e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.42191472859122e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829162597656,0.0,0.0,9.921740274876356e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,7.328171341214329e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.921730816131458e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0004706431936938,285.0418395996094,294.1499938964844,290.0521850585937,284.4022216796875,292.5160217285156,290.23358154296875,285.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237063929438,0.0,0.0,0.0,-0.0079485708847641,60.0,3.385612964630127,-0.0,-6.871939461916554e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,9.43832128541544e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824584960937,0.0,0.0,9.939017036231236e-05,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,7.340931915678084e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,9.939008305082098e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,0.0004714627575594,285.0415344238281,294.1499938964844,290.0328063964844,284.3808288574219,292.493896484375,290.209716796875,285.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056918254122,6.529756735318415e-09,0.0010056851897388,-0.0161590781062841,0.0,0.0,0.0,-0.0080498903989791,60.0,3.37609601020813,-0.0,-6.895888304825348e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
