time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12262560,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.456895350012928e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08203125,0.0,0.0,9.958576265489684e-05,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,7.355378329521045e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.958566806744784e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,0.0004723905294667,285.041259765625,294.1499938964844,290.0136413574219,284.35894775390625,292.4717712402344,290.18560791015625,285.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076704202219,6.761135651345285e-09,0.0010076636681333,-0.0167651567608118,0.0,0.0,0.0,-0.0081645948812365,60.0,3.36734938621521,-0.0,-6.923051643070721e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.501323074800894e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811462402344,0.0,0.0,0.0001000536067294,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,7.389933307422325e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,0.000100053512142,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,0.0004746098129544,285.0407409667969,294.1499938964844,289.97589111328125,284.3139343261719,292.4274597167969,290.1366271972656,285.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612471276405e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.352717399597168,-0.0,-6.988243228533976e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.501323074800894e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811462402344,0.0,0.0,0.0001000536067294,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,7.389933307422325e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,0.000100053512142,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,0.0004746098129544,285.0407409667969,294.1499938964844,289.97589111328125,284.3139343261719,292.4274597167969,290.1366271972656,285.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612471276405e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.352717399597168,-0.0,-6.988243228533976e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,9.554972348269077e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.080322265625,0.0,0.0,0.0001006185557343,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,7.431660196743906e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0001006184684229,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.0004772896936628,285.040283203125,294.1499938964844,289.9389038085937,284.2674865722656,292.383056640625,290.0868225097656,285.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.3417139053344727,-0.0,-7.067375662472841e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,9.554972348269077e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.080322265625,0.0,0.0,0.0001006185557343,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,7.431660196743906e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0001006184684229,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.0004772896936628,285.040283203125,294.1499938964844,289.9389038085937,284.2674865722656,292.383056640625,290.0868225097656,285.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.3417139053344727,-0.0,-7.067375662472841e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.616291208658367e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794982910156,0.0,0.0,0.0001012642751447,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,7.479352643713355e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0001012641878332,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,0.0004803527262993,285.03985595703125,294.1499938964844,289.9025573730469,284.2198791503906,292.3385009765625,290.03662109375,285.16119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.0010246431920677,-0.0219659600406885,0.0,0.0,0.0,-0.00914903357625,60.0,3.3339200019836426,-0.0,-7.15836776521428e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.616291208658367e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794982910156,0.0,0.0,0.0001012642751447,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,7.479352643713355e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0001012641878332,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,0.0004803527262993,285.03985595703125,294.1499938964844,289.9025573730469,284.2198791503906,292.3385009765625,290.03662109375,285.16119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.0010246431920677,-0.0219659600406885,0.0,0.0,0.0,-0.00914903357625,60.0,3.3339200019836426,-0.0,-7.15836776521428e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,9.68215026659891e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787353515625,0.0,0.0,0.0001019578048726,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,7.530576112912968e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,0.0001019577102852,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,0.0004836425359826,285.0394897460937,294.1499938964844,289.8667907714844,284.17144775390625,292.2938232421875,289.9867553710937,285.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.328439235687256,-0.0,-7.256745959693944e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,9.68215026659891e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787353515625,0.0,0.0,0.0001019578048726,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,7.530576112912968e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,0.0001019577102852,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,0.0004836425359826,285.0394897460937,294.1499938964844,289.8667907714844,284.17144775390625,292.2938232421875,289.9867553710937,285.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.328439235687256,-0.0,-7.256745959693944e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,9.715338092064484e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.078369140625,0.0,0.0,0.0001023072836687,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,7.556389027740806e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,0.0001023071963572,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,0.0004853003192692,285.039306640625,294.1499938964844,289.84912109375,284.1470031738281,292.2714233398437,289.9621887207031,285.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980918314056453e-09,0.0010351948440074,-0.0251969285309314,0.0,0.0,0.0,-0.0097607746720314,60.0,3.326149702072144,-0.0,-7.306574190124594e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,9.747698641149329e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780029296875,0.0,0.0,0.0001026480604195,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,7.58155802031979e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,0.0001026479731081,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,0.0004869168042205,285.0391540527344,294.1499938964844,289.83160400390625,284.1224365234375,292.2489929199219,289.9380798339844,285.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384093585003027e-08,0.001038642367348,-0.0262524019926786,0.0,0.0,0.0,-0.0099606458097696,60.0,3.3238320350646973,-0.0,-7.355325948310566e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.807213064050302e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772705078125,0.0,0.0,0.0001032747750286,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,7.627847662661225e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,0.0001032746877172,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.000489889702294,285.0388488769531,294.1499938964844,289.7968444824219,284.0731506347656,292.2040710449219,289.8912048339844,285.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125565357872348e-08,0.0010449826950207,-0.0281932763755321,0.0,0.0,0.0,-0.0103282257914543,60.0,3.318312168121338,-0.0,-7.445406424722023e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.807213064050302e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772705078125,0.0,0.0,0.0001032747750286,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,7.627847662661225e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,0.0001032746877172,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.000489889702294,285.0388488769531,294.1499938964844,289.7968444824219,284.0731506347656,292.2040710449219,289.8912048339844,285.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125565357872348e-08,0.0010449826950207,-0.0281932763755321,0.0,0.0,0.0,-0.0103282257914543,60.0,3.318312168121338,-0.0,-7.445406424722023e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,9.854637028183788e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765991210937,0.0,0.0,0.0001037741749314,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,7.664732402190566e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0001037740876199,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0004922586376778,285.0386047363281,294.1499938964844,289.76251220703125,284.0238952636719,292.1590881347656,289.8467712402344,285.1723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.0010500352364033,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.3097963333129883,-0.0,-7.517578382021385e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,9.854637028183788e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765991210937,0.0,0.0,0.0001037741749314,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,7.664732402190566e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0001037740876199,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0004922586376778,285.0386047363281,294.1499938964844,289.76251220703125,284.0238952636719,292.1590881347656,289.8467712402344,285.1723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.0010500352364033,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.3097963333129883,-0.0,-7.517578382021385e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,9.889649663819e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07598876953125,0.0,0.0,0.0001041428695316,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,7.69196412875317e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,0.0001041427822201,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0004940075450576,285.0384216308594,294.1499938964844,289.7284851074219,283.9749450683594,292.1141357421875,289.8049011230469,285.175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.0308810453861951,0.0,0.0,0.0,-0.0108373593538999,60.0,3.2970128059387207,-0.0,-7.571081539481386e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,9.889649663819e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07598876953125,0.0,0.0,0.0001041428695316,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,7.69196412875317e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,0.0001041427822201,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0004940075450576,285.0384216308594,294.1499938964844,289.7284851074219,283.9749450683594,292.1141357421875,289.8049011230469,285.175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.0308810453861951,0.0,0.0,0.0,-0.0108373593538999,60.0,3.2970128059387207,-0.0,-7.571081539481386e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.890462388284504e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07537841796875,0.0,0.0,0.0001041514260577,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,7.692596409469843e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,0.0001041513387463,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,0.000494048174005,285.03826904296875,294.1499938964844,289.6947326660156,283.9266052246094,292.0693054199219,289.76568603515625,285.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162632678780484e-08,0.0010538530768826,-0.0309073664247989,0.0,0.0,0.0,-0.0108423568308353,60.0,3.2778306007385254,-0.0,-7.57231717329887e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.890462388284504e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07537841796875,0.0,0.0,0.0001041514260577,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,7.692596409469843e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,0.0001041513387463,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,0.000494048174005,285.03826904296875,294.1499938964844,289.6947326660156,283.9266052246094,292.0693054199219,289.76568603515625,285.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162632678780484e-08,0.0010538530768826,-0.0309073664247989,0.0,0.0,0.0,-0.0108423568308353,60.0,3.2778306007385254,-0.0,-7.57231717329887e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,9.863176819635557e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751037597656,0.0,0.0,0.0001038640984916,299.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,7.671373896300793e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0001038640111801,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0004926852416247,285.0382080078125,294.1499938964844,289.6779479980469,283.9027404785156,292.0469970703125,289.74737548828125,285.1791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050958642736,1.1822614887080364e-08,0.0010509467683732,-0.0300175808370113,0.0,0.0,0.0,-0.0106738014146685,60.0,3.261681079864502,-0.0,-7.530589840598624e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,9.834280353970826e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748291015625,0.0,0.0,0.0001035598033922,299.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,7.64889846323058e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0001035597160807,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,0.0004912418080493,285.0381774902344,294.1499938964844,289.66119384765625,283.879150390625,292.0248413085937,289.7299194335937,285.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478787589818,1.146252692763028e-08,0.0010478673502802,-0.0290751997381448,0.0,0.0,0.0,-0.0104952882975339,60.0,3.2415754795074463,-0.0,-7.48652411175499e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,9.774094360182062e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,0.0001029260165523,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,7.602087134728208e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,0.0001029259292408,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,0.000488235411467,285.0381164550781,294.1499938964844,289.6277770996094,283.8328552246094,291.9808044433594,289.6967468261719,285.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712545517321814e-08,0.001041454845108,-0.027112191542983,0.0,0.0,0.0,-0.0101234931498765,60.0,3.198042392730713,-0.0,-7.395161105705483e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,9.774094360182062e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,0.0001029260165523,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,7.602087134728208e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,0.0001029259292408,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,0.000488235411467,285.0381164550781,294.1499938964844,289.6277770996094,283.8328552246094,291.9808044433594,289.6967468261719,285.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712545517321814e-08,0.001041454845108,-0.027112191542983,0.0,0.0,0.0,-0.0101234931498765,60.0,3.198042392730713,-0.0,-7.395161105705483e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.707562276162208e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738220214844,0.0,0.0,0.0001022253927658,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,7.550339796580374e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,0.0001022253127302,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0004849119868595,285.0380859375,294.1499938964844,289.5944519042969,283.7880249023437,291.937255859375,289.6655578613281,285.18572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883492246842708e-09,0.001034365966916,-0.0249418579041957,0.0,0.0,0.0,-0.0097124967724084,60.0,3.151824951171875,-0.0,-7.294817550018706e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.707562276162208e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738220214844,0.0,0.0,0.0001022253927658,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,7.550339796580374e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,0.0001022253127302,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0004849119868595,285.0380859375,294.1499938964844,289.5944519042969,283.7880249023437,291.937255859375,289.6655578613281,285.18572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883492246842708e-09,0.001034365966916,-0.0249418579041957,0.0,0.0,0.0,-0.0097124967724084,60.0,3.151824951171875,-0.0,-7.294817550018706e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.640088683227076e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733947753906,0.0,0.0,0.000101514859125,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,7.497859769500792e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0001015147790894,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,0.0004815415595658,285.0381164550781,294.1499938964844,289.56109619140625,283.74493408203125,291.89422607421875,289.6359558105469,285.1883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271855862811,9.042721238472497e-09,0.0010271766223013,-0.0227404981851577,0.0,0.0,0.0,-0.0092956908047199,60.0,3.1047298908233643,-0.0,-7.19375492508334e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.640088683227076e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733947753906,0.0,0.0,0.000101514859125,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,7.497859769500792e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0001015147790894,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,0.0004815415595658,285.0381164550781,294.1499938964844,289.56109619140625,283.74493408203125,291.89422607421875,289.6359558105469,285.1883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271855862811,9.042721238472497e-09,0.0010271766223013,-0.0227404981851577,0.0,0.0,0.0,-0.0092956908047199,60.0,3.1047298908233643,-0.0,-7.19375492508334e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.57598749664612e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.072998046875,0.0,0.0,0.0001008398394333,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,7.448003452736884e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,0.0001008397666737,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,0.0004783395852427,285.0381774902344,294.1499938964844,289.5276794433594,283.7038879394531,291.85162353515625,289.60748291015625,285.19091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.058266878128052,-0.0,-7.098396537230657e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.57598749664612e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.072998046875,0.0,0.0,0.0001008398394333,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,7.448003452736884e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,0.0001008397666737,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,0.0004783395852427,285.0381774902344,294.1499938964844,289.5276794433594,283.7038879394531,291.85162353515625,289.60748291015625,285.19091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.058266878128052,-0.0,-7.098396537230657e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.546271030558272e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727844238281,0.0,0.0,0.0001005269150482,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,7.424890645779669e-05,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,0.0001005268422886,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,0.0004768552316818,285.0382385253906,294.1499938964844,289.51092529296875,283.6842041015625,291.8305053710937,289.5936279296875,285.19219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171879548579,7.873697249749512e-09,0.0010171801550313,-0.0196791514754295,0.0,0.0,0.0,-0.0087161548435688,60.0,3.035694599151612,-0.0,-7.054405415374276e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.518395381746814e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726318359375,0.0,0.0,0.0001002333665383,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,7.403209019685164e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,0.0001002332937787,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,0.0004754627589136,285.03826904296875,294.1499938964844,289.494140625,283.6651306152344,291.8094787597656,289.5799560546875,285.1934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.0136377811431885,-0.0,-7.013262859345559e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.46907966863364e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722961425781,0.0,0.0,9.97140450635925e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,7.364852353930473e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.971397230401637e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,0.0004729993524961,285.0384216308594,294.1499938964844,289.4603881835937,283.6289978027344,291.7677307128906,289.5530090332031,285.1960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.9715049266815186,-0.0,-6.940771157815109e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.46907966863364e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722961425781,0.0,0.0,9.97140450635925e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,7.364852353930473e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.971397230401637e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,0.0004729993524961,285.0384216308594,294.1499938964844,289.4603881835937,283.6289978027344,291.7677307128906,289.5530090332031,285.1960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.9715049266815186,-0.0,-6.940771157815109e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.428602788830176e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719909667969,0.0,0.0,9.9287812190596e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,7.333370012929663e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.928773215506226e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,0.0004709774802904,285.0386047363281,294.1499938964844,289.4263916015625,283.5957336425781,291.7262878417969,289.52642822265625,285.19854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.932129144668579,-0.0,-6.881552394588655e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.428602788830176e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719909667969,0.0,0.0,9.9287812190596e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,7.333370012929663e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.928773215506226e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,0.0004709774802904,285.0386047363281,294.1499938964844,289.4263916015625,283.5957336425781,291.7262878417969,289.52642822265625,285.19854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.932129144668579,-0.0,-6.881552394588655e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.39666060730815e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,9.895144467009231e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,7.308526255656034e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.895136463455856e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.0004693818918894,285.038818359375,294.1499938964844,289.3920593261719,283.56561279296875,291.6851501464844,289.4998779296875,285.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.895498991012573,-0.0,-6.834998345084389e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.39666060730815e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,9.895144467009231e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,7.308526255656034e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.895136463455856e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.0004693818918894,285.038818359375,294.1499938964844,289.3920593261719,283.56561279296875,291.6851501464844,289.4998779296875,285.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.895498991012573,-0.0,-6.834998345084389e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.37233489821665e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715026855469,0.0,0.0,9.869528003036976e-05,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,7.289605855476111e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.869520727079362e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,0.000468166777864,285.0390625,294.1499938964844,289.3572998046875,283.5389404296875,291.6442565917969,289.4731140136719,285.2035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.8612611293792725,-0.0,-6.799648843980324e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.37233489821665e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715026855469,0.0,0.0,9.869528003036976e-05,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,7.289605855476111e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.869520727079362e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,0.000468166777864,285.0390625,294.1499938964844,289.3572998046875,283.5389404296875,291.6442565917969,289.4731140136719,285.2035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.8612611293792725,-0.0,-6.799648843980324e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
