time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267240,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.187778778141364e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727844238281,0.0,0.0,9.675179899204522e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,7.146059215301648e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.675174078438432e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,0.0004589480231516,285.050537109375,294.1499938964844,288.6266784667969,283.3382568359375,290.8492736816406,288.86248779296875,285.2481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.28262996673584,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.183130896417424e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07293701171875,0.0,0.0,9.6702846349217e-05,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,7.14244379196316e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.670278814155608e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0004587158327922,285.05096435546875,294.1499938964844,288.6083374023437,283.33563232421875,290.8298645019531,288.84783935546875,285.2491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479639061084754e-09,0.0009784786961972,-0.0078231403604149,0.0,0.0,0.0,-0.0064725438132882,60.0,2.2684996128082275,-0.0,-6.527771034825491e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,9.1785317636095e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730895996094,0.0,0.0,9.6654417575337e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,7.138866931200027e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,9.665435936767608e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0004584860871545,285.0513916015625,294.1499938964844,288.5899963378906,283.33306884765625,290.8104553222656,288.8332824707031,285.2501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906439795254983e-09,0.000977988471277,-0.0076729492284357,0.0,0.0,0.0,-0.0064441277645528,60.0,2.2543957233428955,-0.0,-6.521231910028291e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.169505210593344e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0734558105469,0.0,0.0,9.65593644650653e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,7.131846359698102e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.6559313533362e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,0.0004580352106131,285.0522766113281,294.1499938964844,288.5533447265625,283.328125,290.7716979980469,288.8044738769531,285.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145302484836e-09,0.0009770264150574,-0.0073781749233603,0.0,0.0,0.0,-0.0063883569091558,60.0,2.22627854347229,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.169505210593344e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0734558105469,0.0,0.0,9.65593644650653e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,7.131846359698102e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.6559313533362e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,0.0004580352106131,285.0522766113281,294.1499938964844,288.5533447265625,283.328125,290.7716979980469,288.8044738769531,285.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145302484836e-09,0.0009770264150574,-0.0073781749233603,0.0,0.0,0.0,-0.0063883569091558,60.0,2.22627854347229,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.160696208709852e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738220214844,0.0,0.0,9.646659600548446e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,7.124994590412825e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,9.646654507378116e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,0.0004575951898004,285.0531616210937,294.1499938964844,288.51666259765625,283.32342529296875,290.7330322265625,288.77606201171875,285.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683533491782104e-09,0.0009760875836946,-0.0070904912427067,0.0,0.0,0.0,-0.0063339280895888,60.0,2.1982717514038086,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.160696208709852e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738220214844,0.0,0.0,9.646659600548446e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,7.124994590412825e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,9.646654507378116e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,0.0004575951898004,285.0531616210937,294.1499938964844,288.51666259765625,283.32342529296875,290.7330322265625,288.77606201171875,285.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683533491782104e-09,0.0009760875836946,-0.0070904912427067,0.0,0.0,0.0,-0.0063339280895888,60.0,2.1982717514038086,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.152196435024962e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07421875,0.0,0.0,9.63770944508724e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,7.118383655324578e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,9.637703624321148e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,0.0004571706231217,285.0540771484375,294.1499938964844,288.4800109863281,283.31890869140625,290.69439697265625,288.7480163574219,285.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416090213082e-09,0.0009751816978678,-0.0068129054270684,0.0,0.0,0.0,-0.006281410343945,60.0,2.17039442062378,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.152196435024962e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07421875,0.0,0.0,9.63770944508724e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,7.118383655324578e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,9.637703624321148e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,0.0004571706231217,285.0540771484375,294.1499938964844,288.4800109863281,283.31890869140625,290.69439697265625,288.7480163574219,285.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416090213082e-09,0.0009751816978678,-0.0068129054270684,0.0,0.0,0.0,-0.006281410343945,60.0,2.17039442062378,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,9.144019713858142e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746459960937,0.0,0.0,9.629098349250852e-05,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,7.11202374077402e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,9.629093256080524e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0004567621799651,285.0550231933594,294.1499938964844,288.4433288574219,283.3145751953125,290.6558837890625,288.7203674316406,285.2579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860503833801431e-09,0.0009743102127686,-0.0065458659082651,0.0,0.0,0.0,-0.0062308879569172,60.0,2.142655611038208,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,9.144019713858142e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746459960937,0.0,0.0,9.629098349250852e-05,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,7.11202374077402e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,9.629093256080524e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0004567621799651,285.0550231933594,294.1499938964844,288.4433288574219,283.3145751953125,290.6558837890625,288.7203674316406,285.2579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860503833801431e-09,0.0009743102127686,-0.0065458659082651,0.0,0.0,0.0,-0.0062308879569172,60.0,2.142655611038208,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,9.140061592916028e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748596191406,0.0,0.0,9.624930680729447e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,7.10894528310746e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.62492558755912e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,0.0004565644776448,285.0555114746094,294.1499938964844,288.42498779296875,283.3124694824219,290.6366271972656,288.7066650390625,285.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.811173072103656e-09,0.0009738883818499,-0.0064166043885052,0.0,0.0,0.0,-0.0062064323574304,60.0,2.1288363933563232,-0.0,-6.46666151737918e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,9.136214794125408e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750732421875,0.0,0.0,9.620879427529871e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,7.105953409336507e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,9.620874334359542e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0004563723341561,285.05596923828125,294.1499938964844,288.4066772460937,283.3104248046875,290.6174011230469,288.6930847167969,285.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.7632263144283797e-09,0.0009734783670864,-0.0062909685075283,0.0,0.0,0.0,-0.0061826631426811,60.0,2.1150577068328857,-0.0,-6.46121662839505e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,9.128814417636022e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755310058594,0.0,0.0,9.61308687692508e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,7.100197399267927e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,9.613081783754752e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0004560026573017,285.05694580078125,294.1499938964844,288.3699951171875,283.3064270019531,290.5789794921875,288.6661376953125,285.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.670988985542521e-09,0.0009726895950734,-0.0060492777265608,0.0,0.0,0.0,-0.0061369366012513,60.0,2.087600946426392,-0.0,-6.450749623354568e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,9.128814417636022e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755310058594,0.0,0.0,9.61308687692508e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,7.100197399267927e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,9.613081783754752e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0004560026573017,285.05694580078125,294.1499938964844,288.3699951171875,283.3064270019531,290.5789794921875,288.6661376953125,285.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.670988985542521e-09,0.0009726895950734,-0.0060492777265608,0.0,0.0,0.0,-0.0061369366012513,60.0,2.087600946426392,-0.0,-6.450749623354568e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,9.121875336859377e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760192871094,0.0,0.0,9.605779632693157e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,7.094800093909726e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,9.605774539522828e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,0.0004556560597848,285.0579528808594,294.1499938964844,288.3333435058594,283.30255126953125,290.5406188964844,288.6395568847656,285.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.5844975048983088e-09,0.0009719499503262,-0.0058226413093507,0.0,0.0,0.0,-0.0060940589755773,60.0,2.060302972793579,-0.0,-6.440942001972871e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,9.121875336859377e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760192871094,0.0,0.0,9.605779632693157e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,7.094800093909726e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,9.605774539522828e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,0.0004556560597848,285.0579528808594,294.1499938964844,288.3333435058594,283.30255126953125,290.5406188964844,288.6395568847656,285.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.5844975048983088e-09,0.0009719499503262,-0.0058226413093507,0.0,0.0,0.0,-0.0060940589755773,60.0,2.060302972793579,-0.0,-6.440942001972871e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,9.115404827753082e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765075683594,0.0,0.0,9.598965698387474e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,7.089768041623756e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,9.598961332812904e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,0.0004553328617475,285.0589599609375,294.1499938964844,288.2966613769531,283.2987976074219,290.5023193359375,288.6132202148437,285.2653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628088891,2.503849350077303e-09,0.0009712603059597,-0.0056113158352673,0.0,0.0,0.0,-0.0060540782287716,60.0,2.033154010772705,-0.0,-6.431804422390996e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,9.115404827753082e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765075683594,0.0,0.0,9.598965698387474e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,7.089768041623756e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,9.598961332812904e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,0.0004553328617475,285.0589599609375,294.1499938964844,288.2966613769531,283.2987976074219,290.5023193359375,288.6132202148437,285.2653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628088891,2.503849350077303e-09,0.0009712603059597,-0.0056113158352673,0.0,0.0,0.0,-0.0060540782287716,60.0,2.033154010772705,-0.0,-6.431804422390996e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,9.109512757277116e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770263671875,0.0,0.0,9.592760761734098e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,7.085184915922582e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,9.592755668563768e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0004550385347101,285.0599975585937,294.1499938964844,288.260009765625,283.2951354980469,290.4640808105469,288.587158203125,285.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706346318125,2.4304001033925715e-09,0.0009706321870908,-0.0054188533686101,0.0,0.0,0.0,-0.0060176658444106,60.0,2.006183385848999,-0.0,-6.423487519668927e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,9.109512757277116e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770263671875,0.0,0.0,9.592760761734098e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,7.085184915922582e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,9.592755668563768e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0004550385347101,285.0599975585937,294.1499938964844,288.260009765625,283.2951354980469,290.4640808105469,288.587158203125,285.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706346318125,2.4304001033925715e-09,0.0009706321870908,-0.0054188533686101,0.0,0.0,0.0,-0.0060176658444106,60.0,2.006183385848999,-0.0,-6.423487519668927e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,9.106751531362534e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772705078125,0.0,0.0,9.58985328907147e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,7.083037053234875e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,9.589848923496902e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,0.0004549006116576,285.0605163574219,294.1499938964844,288.2416687011719,283.2933654785156,290.4449768066406,288.57421875,285.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703402174636,2.3959842998522163e-09,0.0009703378309495,-0.0053286720067262,0.0,0.0,0.0,-0.0060006040148437,60.0,1.9927555322647093,-0.0,-6.419592324391489e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.104144555749372e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775451660156,0.0,0.0,9.58710807026364e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,7.081009243847802e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.587102977093308e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,0.0004547704011201,285.0610656738281,294.1499938964844,288.22332763671875,283.29156494140625,290.4258728027344,288.5613098144531,285.2689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700623340904,2.363486295564598e-09,0.0009700599475763,-0.0052435155957937,0.0,0.0,0.0,-0.0059844935312867,60.0,1.9793683290481567,-0.0,-6.415915265733929e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.101418254431336e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0778503417969,0.0,0.0,9.584236977389082e-05,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,7.078889029799029e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,9.584231884218752e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,0.0004546341951936,285.0616455078125,294.1499938964844,288.2027893066406,283.28961181640625,290.4045104980469,288.5469055175781,285.2698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697716450318,2.329496373576489e-09,0.0009697693167254,-0.0051544494926929,0.0,0.0,0.0,-0.0059676431119441,60.0,1.9644273519515991,-0.0,-6.412070518990731e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,9.099434828385712e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780944824219,0.0,0.0,9.582148777553812e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,7.077346526784822e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,9.582143684383482e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,0.0004545351257547,285.0621337890625,294.1499938964844,288.1866760253906,283.2880554199219,290.3877258300781,288.5355834960937,285.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695601765997,2.3047737052195316e-09,0.0009695578482933,-0.0050896671600639,0.0,0.0,0.0,-0.0059553869068622,60.0,1.9527246952056885,-0.0,-6.409275243868251e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,9.095409041037784e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07867431640625,0.0,0.0,9.577909077052028e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,7.074214954627678e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,9.577903983881696e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.0004543340182863,285.0632019042969,294.1499938964844,288.1499938964844,283.2846069335937,290.349609375,288.5099182128906,285.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691308368928,2.254578301830179e-09,0.000969128566794,-0.004958136472851,0.0,0.0,0.0,-0.0059305028989911,60.0,1.9262546300888064,-0.0,-6.403600849580472e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,9.095409041037784e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07867431640625,0.0,0.0,9.577909077052028e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,7.074214954627678e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,9.577903983881696e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.0004543340182863,285.0632019042969,294.1499938964844,288.1499938964844,283.2846069335937,290.349609375,288.5099182128906,285.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691308368928,2.254578301830179e-09,0.000969128566794,-0.004958136472851,0.0,0.0,0.0,-0.0059305028989911,60.0,1.9262546300888064,-0.0,-6.403600849580472e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,9.092751133721322e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792541503906,0.0,0.0,9.57511001615785e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,7.072147127473727e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.57510492298752e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,0.0004542012757156,285.0643005371094,294.1499938964844,288.1101989746094,283.2789306640625,290.3114929199219,288.4840087890625,285.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688472491689,2.221427930493292e-09,0.0009688450372777,-0.0048712706193327,0.0,0.0,0.0,-0.0059140683151781,60.0,1.898971915245056,-0.0,-6.399854157734809e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,9.092751133721322e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792541503906,0.0,0.0,9.57511001615785e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,7.072147127473727e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.57510492298752e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,0.0004542012757156,285.0643005371094,294.1499938964844,288.1101989746094,283.2789306640625,290.3114929199219,288.4840087890625,285.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688472491689,2.221427930493292e-09,0.0009688450372777,-0.0048712706193327,0.0,0.0,0.0,-0.0059140683151781,60.0,1.898971915245056,-0.0,-6.399854157734809e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.091889660339804e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798645019531,0.0,0.0,9.574202704243362e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,7.07147701177746e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,9.574198338668792e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0004541582602541,285.0654296875,294.1499938964844,288.064453125,283.2690124511719,290.2733154296875,288.4572448730469,285.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687551646493,2.210662763957316e-09,0.0009687529527582,-0.0048430617898702,0.0,0.0,0.0,-0.0059087313711643,60.0,1.8691176176071167,-0.0,-6.398638419113922e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.091889660339804e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798645019531,0.0,0.0,9.574202704243362e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,7.07147701177746e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,9.574198338668792e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0004541582602541,285.0654296875,294.1499938964844,288.064453125,283.2690124511719,290.2733154296875,288.4572448730469,285.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687551646493,2.210662763957316e-09,0.0009687529527582,-0.0048430617898702,0.0,0.0,0.0,-0.0059087313711643,60.0,1.8691176176071167,-0.0,-6.398638419113922e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,9.092166874324904e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801696777344,0.0,0.0,9.574494470143692e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,7.07169238012284e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,9.57448937697336e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,0.0004541720845736,285.0660095214844,294.1499938964844,288.0395202636719,283.2625732421875,290.2541198730469,288.4432678222656,285.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687845013104,2.2140966837724822e-09,0.0009687822894193,-0.0048520597629249,0.0,0.0,0.0,-0.0059104333631694,60.0,1.8528945446014404,-0.0,-6.399026375447647e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,9.092853724723682e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805053710937,0.0,0.0,9.57521770033054e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,7.072227163007483e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,9.575213334755972e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,0.0004542063979897,285.0665588378906,294.1499938964844,288.0133056640625,283.2552185058594,290.2348937988281,288.4288024902344,285.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688575519248,2.2226402940361822e-09,0.0009688553400337,-0.0048744473606348,0.0,0.0,0.0,-0.0059146690182387,60.0,1.835943937301636,-0.0,-6.39999129248281e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,9.0954898041673e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811462402344,0.0,0.0,9.577993478160352e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,7.074276800267398e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,9.577989112585784e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0004543380928225,285.0677185058594,294.1499938964844,287.9572448730469,283.2378234863281,290.1962585449219,288.3983764648437,285.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691380546428,2.25544760645846e-09,0.0009691358427517,-0.0049604144878685,0.0,0.0,0.0,-0.0059309327043592,60.0,1.799960970878601,-0.0,-6.403698904478007e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,9.0954898041673e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811462402344,0.0,0.0,9.577993478160352e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,7.074276800267398e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,9.577989112585784e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0004543380928225,285.0677185058594,294.1499938964844,287.9572448730469,283.2378234863281,290.1962585449219,288.3983764648437,285.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691380546428,2.25544760645846e-09,0.0009691358427517,-0.0049604144878685,0.0,0.0,0.0,-0.0059309327043592,60.0,1.799960970878601,-0.0,-6.403698904478007e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,9.09982409211807e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,9.582557686371727e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,7.07764775143005e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.58255332079716e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,0.0004545545962173,285.0688781738281,294.1499938964844,287.8967590332031,283.2172241210937,290.1572265625,288.36492919921875,285.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995249785,2.3094122170164155e-09,0.0009695972548797,-0.0051018223166465,0.0,0.0,0.0,-0.0059576849453151,60.0,1.7609559297561646,-0.0,-6.409799624407242e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,9.09982409211807e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,9.582557686371727e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,7.07764775143005e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.58255332079716e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,0.0004545545962173,285.0688781738281,294.1499938964844,287.8967590332031,283.2172241210937,290.1572265625,288.36492919921875,285.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995249785,2.3094122170164155e-09,0.0009695972548797,-0.0051018223166465,0.0,0.0,0.0,-0.0059576849453151,60.0,1.7609559297561646,-0.0,-6.409799624407242e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.105807112064213e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824584960937,0.0,0.0,9.58885793806985e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,7.082301453920081e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.588853572495282e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,0.0004548534634523,285.070068359375,294.1499938964844,287.8323974609375,283.1937255859375,290.1177673339844,288.3280944824219,285.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702367242425,2.3839226148680837e-09,0.0009702343377284,-0.0052970666438341,0.0,0.0,0.0,-0.0059946230612695,60.0,1.719567060470581,-0.0,-6.418227371796092e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.105807112064213e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824584960937,0.0,0.0,9.58885793806985e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,7.082301453920081e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.588853572495282e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,0.0004548534634523,285.070068359375,294.1499938964844,287.8323974609375,283.1937255859375,290.1177673339844,288.3280944824219,285.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702367242425,2.3839226148680837e-09,0.0009702343377284,-0.0052970666438341,0.0,0.0,0.0,-0.0059946230612695,60.0,1.719567060470581,-0.0,-6.418227371796092e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
