time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12269580,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.11355673451908e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,9.597018652129918e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,7.088328857207671e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.597015014151113e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,0.000455240602605,285.0712585449219,294.1499938964844,287.7646484375,283.16766357421875,290.0777587890625,288.2865600585937,285.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710621670819,2.4804454046289948e-09,0.0009710597223602,-0.005549990106374,0.0,0.0,0.0,-0.0060424734838306,60.0,1.6758310794830322,-0.0,-6.429153387443878e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.11355673451908e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,9.597018652129918e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,7.088328857207671e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.597015014151113e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,0.000455240602605,285.0712585449219,294.1499938964844,287.7646484375,283.16766357421875,290.0777587890625,288.2865600585937,285.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710621670819,2.4804454046289948e-09,0.0009710597223602,-0.005549990106374,0.0,0.0,0.0,-0.0060424734838306,60.0,1.6758310794830322,-0.0,-6.429153387443878e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,9.11792740225792e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0835266113281,0.0,0.0,9.601621422916652e-05,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,7.091728184605017e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,9.601617057342082e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,0.0004554589104373,285.0718688964844,294.1499938964844,287.72967529296875,283.1537780761719,290.0575866699219,288.26434326171875,285.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715276537463,2.5348780852141317e-09,0.0009715251508168,-0.0056926221586763,0.0,0.0,0.0,-0.0060694580897688,60.0,1.6533912420272827,-0.0,-6.435319477304803e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,9.122807387029752e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838623046875,0.0,0.0,9.606759704183788e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,7.095524051692337e-05,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,9.60675533860922e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,0.0004557026841212,285.0724792480469,294.1499938964844,287.6940612792969,283.139404296875,290.0372619628906,288.2407531738281,285.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720474481582,2.5956601312771e-09,0.0009720448870211,-0.0058518922887742,0.0,0.0,0.0,-0.0060995901003479,60.0,1.6304632425308228,-0.0,-6.44220747858526e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.129645331995562e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843505859375,0.0,0.0,9.613960719434544e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,7.100842049112543e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.613956353859976e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,0.0004560442466754,285.0732727050781,294.1499938964844,287.6476135253906,283.1203308105469,290.01104736328125,288.2087707519531,285.28662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727758588269,2.6808326669680582e-09,0.0009727731812745,-0.0060750716365873,0.0,0.0,0.0,-0.0061418139375746,60.0,1.6005903482437134,-0.0,-6.451866596535183e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,9.133778075920418e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845947265625,0.0,0.0,9.618312469683588e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,7.10405656718649e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,9.61830810410902e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,0.0004562506801448,285.07373046875,294.1499938964844,287.62109375,283.1093139648437,289.9962158203125,288.1899719238281,285.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732160833664,2.7323081575048036e-09,0.0009732133476063,-0.0062099541537463,0.0,0.0,0.0,-0.0061673326417803,60.0,1.5835579633712769,-0.0,-6.457707257823131e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.146361117018388e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853576660156,0.0,0.0,9.631563443690538e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,7.113843457773328e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.63155907811597e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0004568792355712,285.074951171875,294.1499938964844,287.5462951660156,283.07769775390625,289.9545593261719,288.1333923339844,285.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745565475896,2.889050110255198e-09,0.0009745536372065,-0.0066206660121679,0.0,0.0,0.0,-0.0062450361438095,60.0,1.5353268384933472,-0.0,-6.475509195524864e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.146361117018388e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853576660156,0.0,0.0,9.631563443690538e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,7.113843457773328e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.63155907811597e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0004568792355712,285.074951171875,294.1499938964844,287.5462951660156,283.07769775390625,289.9545593261719,288.1333923339844,285.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745565475896,2.889050110255198e-09,0.0009745536372065,-0.0066206660121679,0.0,0.0,0.0,-0.0062450361438095,60.0,1.5353268384933472,-0.0,-6.475509195524864e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.16046483325772e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08612060546875,0.0,0.0,9.64641512837261e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,7.124812691472471e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.64641076279804e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,0.0004575837519951,285.07623291015625,294.1499938964844,287.4701538085937,283.04498291015625,289.9122314453125,288.0706787109375,285.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976059003733,3.064734688251746e-09,0.000976055918727,-0.0070810099132359,0.0,0.0,0.0,-0.0063321306370198,60.0,1.4861425161361694,-0.0,-6.495491788882647e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.16046483325772e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08612060546875,0.0,0.0,9.64641512837261e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,7.124812691472471e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.64641076279804e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,0.0004575837519951,285.07623291015625,294.1499938964844,287.4701538085937,283.04498291015625,289.9122314453125,288.0706787109375,285.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976059003733,3.064734688251746e-09,0.000976055918727,-0.0070810099132359,0.0,0.0,0.0,-0.0063321306370198,60.0,1.4861425161361694,-0.0,-6.495491788882647e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.175965533358976e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868835449219,0.0,0.0,9.662738011684267e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,7.136868953239173e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.6627336461097e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.0004583580594044,285.0775146484375,294.1499938964844,287.3931884765625,283.0114440917969,289.8692321777344,288.0014038085937,285.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777102386578,3.257823344426924e-09,0.0009777069790288,-0.0075869518332183,0.0,0.0,0.0,-0.0064278529025614,60.0,1.4363054037094116,-0.0,-6.517489481439044e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.175965533358976e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868835449219,0.0,0.0,9.662738011684267e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,7.136868953239173e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.6627336461097e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.0004583580594044,285.0775146484375,294.1499938964844,287.3931884765625,283.0114440917969,289.8692321777344,288.0014038085937,285.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777102386578,3.257823344426924e-09,0.0009777069790288,-0.0075869518332183,0.0,0.0,0.0,-0.0064278529025614,60.0,1.4363054037094116,-0.0,-6.517489481439044e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.184231021208689e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872802734375,0.0,0.0,9.671442239778116e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,7.143297989387065e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.671437874203548e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0004587709554471,285.0781555175781,294.1499938964844,287.3545837402344,282.9945068359375,289.8474426269531,287.96405029296875,285.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785909205675,3.360791422934994e-09,0.0009785875445231,-0.0078567527234554,0.0,0.0,0.0,-0.0064788986928761,60.0,1.4112335443496704,-0.0,-6.529234752861157e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.192705329041928e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876770019531,0.0,0.0,9.680365474196152e-05,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,7.149888551793993e-05,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.680361836217344e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,0.0004591942415572,285.07879638671875,294.1499938964844,287.31591796875,282.9775085449219,289.8255310058594,287.925537109375,285.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794936049729,3.466352538339379e-09,0.0009794901125133,-0.0081333452835679,0.0,0.0,0.0,-0.0065312297083437,60.0,1.3861204385757446,-0.0,-6.54128697874512e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.210452844854444e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885009765625,0.0,0.0,9.699054498923942e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,7.16369177098386e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.699050133349374e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0004600807733368,285.0801086425781,294.1499938964844,287.2388610839844,282.94354248046875,289.7811279296875,287.8436584472656,285.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813843062147,3.687431471277591e-09,0.0009813806973397,-0.0087126148864626,0.0,0.0,0.0,-0.006640828680247,60.0,1.3359075784683228,-0.0,-6.566565247112521e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.210452844854444e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885009765625,0.0,0.0,9.699054498923942e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,7.16369177098386e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.699050133349374e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0004600807733368,285.0801086425781,294.1499938964844,287.2388610839844,282.94354248046875,289.7811279296875,287.8436584472656,285.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813843062147,3.687431471277591e-09,0.0009813806973397,-0.0087126148864626,0.0,0.0,0.0,-0.006640828680247,60.0,1.3359075784683228,-0.0,-6.566565247112521e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.22885665204376e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893249511719,0.0,0.0,9.71843473962508e-05,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,7.178006489994004e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.718431101646274e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,0.0004610001051332,285.0814514160156,294.1499938964844,287.1625061035156,282.9098815917969,289.7361755371094,287.7572326660156,285.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.916698521067019e-09,0.0009833411313593,-0.0093133291229605,0.0,0.0,0.0,-0.0067544863559305,60.0,1.2858701944351196,-0.0,-6.592830459339893e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.22885665204376e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893249511719,0.0,0.0,9.71843473962508e-05,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,7.178006489994004e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.718431101646274e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,0.0004610001051332,285.0814514160156,294.1499938964844,287.1625061035156,282.9098815917969,289.7361755371094,287.7572326660156,285.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.916698521067019e-09,0.0009833411313593,-0.0093133291229605,0.0,0.0,0.0,-0.0067544863559305,60.0,1.2858701944351196,-0.0,-6.592830459339893e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.247686830349268e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901794433594,0.0,0.0,9.738263906911016e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,7.192651537479833e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.738259541336448e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0004619407118298,285.0827941894531,294.1499938964844,287.0873718261719,282.8768920898437,289.6905517578125,287.666015625,285.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.1512682180666616e-09,0.0009853469673544,-0.0099279275164008,0.0,0.0,0.0,-0.0068707726895809,60.0,1.2364351749420166,-0.0,-6.619757186854258e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.247686830349268e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901794433594,0.0,0.0,9.738263906911016e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,7.192651537479833e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.738259541336448e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0004619407118298,285.0827941894531,294.1499938964844,287.0873718261719,282.8768920898437,289.6905517578125,287.666015625,285.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.1512682180666616e-09,0.0009853469673544,-0.0099279275164008,0.0,0.0,0.0,-0.0068707726895809,60.0,1.2364351749420166,-0.0,-6.619757186854258e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,9.266617416869848e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910339355469,0.0,0.0,9.758198575582357e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,7.207375892903656e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,9.758194937603548e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0004628863243851,285.0841369628906,294.1499938964844,287.0139465332031,282.8450012207031,289.644287109375,287.57159423828125,285.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387096019797809e-09,0.0009873636299744,-0.0105458106845617,0.0,0.0,0.0,-0.0069876830093562,60.0,1.1878188848495483,-0.0,-6.646884287420107e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,9.266617416869848e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910339355469,0.0,0.0,9.758198575582357e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,7.207375892903656e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,9.758194937603548e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0004628863243851,285.0841369628906,294.1499938964844,287.0139465332031,282.8450012207031,289.644287109375,287.57159423828125,285.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387096019797809e-09,0.0009873636299744,-0.0105458106845617,0.0,0.0,0.0,-0.0069876830093562,60.0,1.1878188848495483,-0.0,-6.646884287420107e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.276053606299683e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914611816406,0.0,0.0,9.768135350896046e-05,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,7.214714423753321e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.768130985321476e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,0.0004633576609194,285.0848083496094,294.1499938964844,286.9780578613281,282.82958984375,289.6209716796875,287.5235900878906,285.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883733000606,4.504640216396183e-09,0.000988368759863,-0.0108537785708904,0.0,0.0,0.0,-0.0070459549315273,60.0,1.1638704538345337,-0.0,-6.660425810878223e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.285401756642386e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,9.777979721548036e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,7.221985288197175e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.777975355973469e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,0.0004638246609829,285.08551025390625,294.1499938964844,286.9428100585937,282.8145751953125,289.5975036621094,287.47528076171875,285.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893692331388,4.621098170787263e-09,0.0009893645765259,-0.0111588975414633,0.0,0.0,0.0,-0.007103688083589,60.0,1.1402970552444458,-0.0,-6.673855779126825e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.298721852246672e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0925598144531,0.0,0.0,9.79200631263666e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,7.23234552424401e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.79200194706209e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0004644900327548,285.0865173339844,294.1499938964844,286.89324951171875,282.7937927246094,289.56353759765625,287.4054260253906,285.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907883359119,4.7870312158693196e-09,0.0009907835628837,-0.0115936361253261,0.0,0.0,0.0,-0.0071859485469758,60.0,1.1069244146347046,-0.0,-6.69301485345386e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.30383612285368e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928039550781,0.0,0.0,9.797391976462676e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,7.236323290271685e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.79738833848387e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0004647455061785,285.0868835449219,294.1499938964844,286.8743896484375,282.7859802246094,289.55029296875,287.3782958984375,285.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991333159618,4.850743806628088e-09,0.0009913283865898,-0.0117605598643422,0.0,0.0,0.0,-0.0072175334207713,60.0,1.0941535234451294,-0.0,-6.700378207824542e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.32172333705239e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937194824219,0.0,0.0,9.816227975534277e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,7.250235648825765e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.816224337555468e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,0.0004656389937736,285.0882873535156,294.1499938964844,286.80926513671875,282.7596435546875,289.5025939941406,287.2821044921875,285.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073569564473246e-09,0.0009932337561622,-0.012344341725111,0.0,0.0,0.0,-0.0073279980570077,60.0,1.0500491857528689,-0.0,-6.72616309316254e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.32172333705239e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937194824219,0.0,0.0,9.816227975534277e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,7.250235648825765e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.816224337555468e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,0.0004656389937736,285.0882873535156,294.1499938964844,286.80926513671875,282.7596435546875,289.5025939941406,287.2821044921875,285.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073569564473246e-09,0.0009932337561622,-0.012344341725111,0.0,0.0,0.0,-0.0073279980570077,60.0,1.0500491857528689,-0.0,-6.72616309316254e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,9.33906267164275e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946350097656,0.0,0.0,9.834486991167068e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,7.263721636263654e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,9.83448335318826e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0004665051528718,285.0896911621094,294.1499938964844,286.7478942871094,282.73590087890625,289.45458984375,287.1874084472656,285.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289571891609057e-09,0.0009950809180736,-0.0129102356731891,0.0,0.0,0.0,-0.0074350801296532,60.0,1.0077725648880005,-0.0,-6.75120546134167e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,9.33906267164275e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946350097656,0.0,0.0,9.834486991167068e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,7.263721636263654e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,9.83448335318826e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0004665051528718,285.0896911621094,294.1499938964844,286.7478942871094,282.73590087890625,289.45458984375,287.1874084472656,285.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289571891609057e-09,0.0009950809180736,-0.0129102356731891,0.0,0.0,0.0,-0.0074350801296532,60.0,1.0077725648880005,-0.0,-6.75120546134167e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.355704969493672e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955810546875,0.0,0.0,9.852011862676592e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,7.276665564859286e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.852008224697784e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,0.0004673364746849,285.09112548828125,294.1499938964844,286.6908264160156,282.71514892578125,289.4062805175781,287.0960388183594,285.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496887833800201e-09,0.0009968536905944,-0.0134533606469631,0.0,0.0,0.0,-0.0075378557667136,60.0,0.9683218002319336,-0.0,-6.775285044113843e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.355704969493672e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955810546875,0.0,0.0,9.852011862676592e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,7.276665564859286e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.852008224697784e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,0.0004673364746849,285.09112548828125,294.1499938964844,286.6908264160156,282.71514892578125,289.4062805175781,287.0960388183594,285.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496887833800201e-09,0.0009968536905944,-0.0134533606469631,0.0,0.0,0.0,-0.0075378557667136,60.0,0.9683218002319336,-0.0,-6.775285044113843e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,9.363765275338665e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960388183594,0.0,0.0,9.860499994829296e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,7.282934529939666e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,9.86049635685049e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,0.0004677390970755,285.09185791015625,294.1499938964844,286.6640625,282.7060546875,289.3820495605469,287.0517883300781,285.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977179579436,5.597299956860979e-09,0.0009977123700082,-0.0137164145708084,0.0,0.0,0.0,-0.0075876344926655,60.0,0.9496058225631714,-0.0,-6.786962813976062e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,9.371614578412846e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,9.868764755083248e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,7.289039058377966e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,9.86876111710444e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,0.0004681311547756,285.0925598144531,294.1499938964844,286.6385498046875,282.6978454589844,289.3577880859375,287.0087280273437,285.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998554052785,5.6950724136584085e-09,0.0009985484648495,-0.013972551561892,0.0,0.0,0.0,-0.0076361047104001,60.0,0.931684136390686,-0.0,-6.79834357697473e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.386632882524282e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975036621094,0.0,0.0,9.8845805041492e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,7.300720608327538e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.884576866170391e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,0.0004688813642133,285.0940246582031,294.1499938964844,286.59161376953125,282.684326171875,289.3092346191406,286.92596435546875,285.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001540649682,5.882160536430092e-09,0.0010001482442021,-0.0144626628607511,0.0,0.0,0.0,-0.0077288523316383,60.0,0.8980914354324341,-0.0,-6.820147291364266e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.386632882524282e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975036621094,0.0,0.0,9.8845805041492e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,7.300720608327538e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.884576866170391e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,0.0004688813642133,285.0940246582031,294.1499938964844,286.59161376953125,282.684326171875,289.3092346191406,286.92596435546875,285.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001540649682,5.882160536430092e-09,0.0010001482442021,-0.0144626628607511,0.0,0.0,0.0,-0.0077288523316383,60.0,0.8980914354324341,-0.0,-6.820147291364266e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,9.400630369782448e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984802246094,0.0,0.0,9.899320139084013e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,7.311606896109879e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,9.899316501105204e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,0.00046958058374,285.095458984375,294.1499938964844,286.55047607421875,282.6750183105469,289.2606811523437,286.8489685058594,285.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016453452408,6.056526391517991e-09,0.001001639291644,-0.0149194374680519,0.0,0.0,0.0,-0.0078152939677238,60.0,0.8681973814964294,-0.0,-6.840499366944641e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,9.400630369782448e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984802246094,0.0,0.0,9.899320139084013e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,7.311606896109879e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,9.899316501105204e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,0.00046958058374,285.095458984375,294.1499938964844,286.55047607421875,282.6750183105469,289.2606811523437,286.8489685058594,285.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016453452408,6.056526391517991e-09,0.001001639291644,-0.0149194374680519,0.0,0.0,0.0,-0.0078152939677238,60.0,0.8681973814964294,-0.0,-6.840499366944641e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,9.413216321263462e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994567871094,0.0,0.0,9.912574023474008e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,7.321396697079763e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,9.9125703854952e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,0.0004702092846855,285.096923828125,294.1499938964844,286.5156555175781,282.6703186035156,289.2122802734375,286.77899169921875,285.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029862169176,6.213311198877136e-09,0.0010029800469055,-0.0153301479294896,0.0,0.0,0.0,-0.0078930184245109,60.0,0.8424956798553467,-0.0,-6.858825685185367e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
