time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12276600,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,9.31329996092245e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,9.80735567281954e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,7.243681466206908e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,9.807353490032256e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,0.0004652184143196,285.1573181152344,294.1499938964844,286.45001220703125,282.90478515625,287.827880859375,286.4500427246094,285.3388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7563117742538452,-0.0,-6.713894151744172e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,9.311975736636668e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.145751953125,0.0,0.0,9.805961599340662e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,7.24265119060874e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,9.805959416553378e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,0.000465152261313,285.15887451171875,294.1499938964844,286.45001220703125,282.90118408203125,287.8036804199219,286.4500427246094,285.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7558101415634155,-0.0,-6.711982791784976e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,9.311975736636668e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.145751953125,0.0,0.0,9.805961599340662e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,7.24265119060874e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,9.805959416553378e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,0.000465152261313,285.15887451171875,294.1499938964844,286.45001220703125,282.90118408203125,287.8036804199219,286.4500427246094,285.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7558101415634155,-0.0,-6.711982791784976e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,9.310575114795938e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470031738281,0.0,0.0,9.804486762732267e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,7.241561979753897e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,9.804484579944984e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0004650822957046,285.160400390625,294.1499938964844,286.45001220703125,282.8970947265625,287.7799377441406,286.45001220703125,285.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.7553040385246277,-0.0,-6.709962008244474e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,9.310575114795938e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470031738281,0.0,0.0,9.804486762732267e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,7.241561979753897e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,9.804484579944984e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0004650822957046,285.160400390625,294.1499938964844,286.45001220703125,282.8970947265625,287.7799377441406,286.45001220703125,285.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.7553040385246277,-0.0,-6.709962008244474e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,9.309846791438758e-05,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476135253906,0.0,0.0,9.803719149203972e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,7.240995182655752e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,9.803716966416688e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,0.0004650459159165,285.1611633300781,294.1499938964844,286.45001220703125,282.8948669433594,287.7681884765625,286.45001220703125,285.3403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924530561112306e-09,0.0009919599397107,-0.0119538754224777,0.0,0.0,0.0,-0.0072541162371635,60.0,0.7550491690635681,-0.0,-6.708911115538285e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,9.309100278187545e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,9.802932618185878e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,7.24041456123814e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,9.802931162994356e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,0.0004650086048059,285.16192626953125,294.1499938964844,286.45001220703125,282.8925170898437,287.756591796875,286.45001220703125,285.340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.915220674917009e-09,0.0009918803116306,-0.0119294831529259,0.0,0.0,0.0,-0.0072495006024837,60.0,0.7547932863235474,-0.0,-6.707833932750873e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,9.307552682003006e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495056152344,0.0,0.0,9.801303531276062e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,7.239211117848754e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,9.801301348488778e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,0.000464931334136,285.1634826660156,294.1499938964844,286.45001220703125,282.88751220703125,287.733642578125,286.45001220703125,285.3411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7542783617973328,-0.0,-6.705602828560586e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,9.307552682003006e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495056152344,0.0,0.0,9.801303531276062e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,7.239211117848754e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,9.801301348488778e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,0.000464931334136,285.1634826660156,294.1499938964844,286.45001220703125,282.88751220703125,287.733642578125,286.45001220703125,285.3411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7542783617973328,-0.0,-6.705602828560586e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,9.305934509029612e-05,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507263183594,0.0,0.0,9.79959950200282e-05,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,7.2379523771815e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,9.799597319215536e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,0.000464850483695,285.1650085449219,294.1499938964844,286.45001220703125,282.8820495605469,287.7110900878906,286.45001220703125,285.3417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,0.75375896692276,-0.0,-6.70326940621635e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,9.305934509029612e-05,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507263183594,0.0,0.0,9.79959950200282e-05,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,7.2379523771815e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,9.799597319215536e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,0.000464850483695,285.1650085449219,294.1499938964844,286.45001220703125,282.8820495605469,287.7110900878906,286.45001220703125,285.3417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,0.75375896692276,-0.0,-6.70326940621635e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,9.304247214458884e-05,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519775390625,0.0,0.0,9.797822713153435e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,7.236639794427902e-05,298.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,9.797820530366153e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,0.000464766199002,285.1665344238281,294.1499938964844,286.45001220703125,282.87615966796875,287.68896484375,286.45001220703125,285.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7532351016998291,-0.0,-6.700836507889107e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,9.304247214458884e-05,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519775390625,0.0,0.0,9.797822713153435e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,7.236639794427902e-05,298.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,9.797820530366153e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,0.000464766199002,285.1665344238281,294.1499938964844,286.45001220703125,282.87615966796875,287.68896484375,286.45001220703125,285.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7532351016998291,-0.0,-6.700836507889107e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,9.302492981078105e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532287597656,0.0,0.0,9.795975347515196e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,7.235275552375242e-05,298.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,9.795973164727911e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,0.0004646785964723,285.16802978515625,294.1499938964844,286.45001220703125,282.869873046875,287.667236328125,286.45001220703125,285.3428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7527070045471191,-0.0,-6.69830910737801e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,9.302492981078105e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532287597656,0.0,0.0,9.795975347515196e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,7.235275552375242e-05,298.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,9.795973164727911e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,0.0004646785964723,285.16802978515625,294.1499938964844,286.45001220703125,282.869873046875,287.667236328125,286.45001220703125,285.3428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7527070045471191,-0.0,-6.69830910737801e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,9.301590762333944e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1538391113281,0.0,0.0,9.795025107450785e-05,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,7.234574150061235e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,9.79502365225926e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,0.0004646335146389,285.1687927246094,294.1499938964844,286.45001220703125,282.8666076660156,287.6565246582031,286.45001220703125,285.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.8215955672503705e-09,0.0009910797234624,-0.0116841932758688,0.0,0.0,0.0,-0.0072030867449939,60.0,0.75244140625,-0.0,-6.697008814171569e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,9.300673991674556e-05,298.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,9.79405958787538e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,7.233861106215045e-05,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,9.794058132683858e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,0.0004645877343136,285.1695556640625,294.1499938964844,286.45001220703125,282.8632202148437,287.6459045410156,286.45001220703125,285.3434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810164266899619e-09,0.0009909819345921,-0.0116542438045144,0.0,0.0,0.0,-0.0071974196471273,60.0,0.7521747946739197,-0.0,-6.69568791522579e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,9.298794611822814e-05,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557312011719,0.0,0.0,9.792080527404325e-05,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,7.232398638734594e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,9.79207834461704e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,0.0004644938453566,285.17108154296875,294.1499938964844,286.45001220703125,282.8561706542969,287.6249389648437,286.45001220703125,285.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.7867318997418815e-09,0.0009907815838232,-0.0115928519517183,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7516388893127441,-0.0,-6.692980036859808e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,9.298794611822814e-05,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557312011719,0.0,0.0,9.792080527404325e-05,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,7.232398638734594e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,9.79207834461704e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,0.0004644938453566,285.17108154296875,294.1499938964844,286.45001220703125,282.8561706542969,287.6249389648437,286.45001220703125,285.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.7867318997418815e-09,0.0009907815838232,-0.0115928519517183,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7516388893127441,-0.0,-6.692980036859808e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,9.296854841522872e-05,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.156982421875,0.0,0.0,9.790038166102022e-05,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,7.230890332721174e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,9.790035983314738e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,0.000464396958705,285.1725769042969,294.1499938964844,286.45001220703125,282.8487548828125,287.6043395996094,286.45001220703125,285.34454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.751099169254303,-0.0,-6.690186182822799e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,9.296854841522872e-05,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.156982421875,0.0,0.0,9.790038166102022e-05,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,7.230890332721174e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,9.790035983314738e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,0.000464396958705,285.1725769042969,294.1499938964844,286.45001220703125,282.8487548828125,287.6043395996094,286.45001220703125,285.34454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.751099169254303,-0.0,-6.690186182822799e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,9.294859046349302e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582336425781,0.0,0.0,9.787936141947284e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,7.229337643366307e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,9.78793395916e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,0.0004642972489818,285.174072265625,294.1499938964844,286.45001220703125,282.84100341796875,287.5841064453125,286.45001220703125,285.3450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.7505556344985962,-0.0,-6.687312747999385e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,9.294859046349302e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582336425781,0.0,0.0,9.787936141947284e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,7.229337643366307e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,9.78793395916e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,0.0004642972489818,285.174072265625,294.1499938964844,286.45001220703125,282.84100341796875,287.5841064453125,286.45001220703125,285.3450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.7505556344985962,-0.0,-6.687312747999385e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,9.292810136685148e-05,298.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15948486328125,0.0,0.0,9.785778092918918e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,7.227744208648801e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,9.785776637727396e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,0.000464194919914,285.17559814453125,294.1499938964844,286.45001220703125,282.8329162597656,287.5642395019531,286.45001220703125,285.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.7500087022781372,-0.0,-6.68436257456051e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,9.292810136685148e-05,298.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15948486328125,0.0,0.0,9.785778092918918e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,7.227744208648801e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,9.785776637727396e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,0.000464194919914,285.17559814453125,294.1499938964844,286.45001220703125,282.8329162597656,287.5642395019531,286.45001220703125,285.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.7500087022781372,-0.0,-6.68436257456051e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,9.291766036767513e-05,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600952148437,0.0,0.0,9.784679423319176e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,7.226932211779058e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,9.784677240531892e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,0.0004641427949536,285.17633056640625,294.1499938964844,286.45001220703125,282.8287658691406,287.554443359375,286.45001220703125,285.345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699119315887401e-09,0.0009900324512273,-0.0113633116707205,0.0,0.0,0.0,-0.0071423701010644,60.0,0.7497339248657227,-0.0,-6.682860487217114e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,9.290711022913456e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16070556640625,0.0,0.0,9.78356838459149e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,7.226111483760178e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,9.783566201804206e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,0.0004640900588128,285.1770935058594,294.1499938964844,286.45001220703125,282.82452392578125,287.5447082519531,286.45001220703125,285.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859645053132234e-09,0.0009899199940264,-0.0113288452848792,0.0,0.0,0.0,-0.0071358485147356,60.0,0.7494584321975708,-0.0,-6.681342057390793e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,9.288566070608796e-05,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619567871094,0.0,0.0,9.781309927348047e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,7.224443834275007e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,9.781307744560765e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,0.0004639829276129,285.1785888671875,294.1499938964844,286.45001220703125,282.8158569335937,287.5255432128906,286.45001220703125,285.3467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588042393326,0.0,0.0,0.0,-0.0071225953288376,60.0,0.7489054203033447,-0.0,-6.678256170289387e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,9.288566070608796e-05,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619567871094,0.0,0.0,9.781309927348047e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,7.224443834275007e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,9.781307744560765e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,0.0004639829276129,285.1785888671875,294.1499938964844,286.45001220703125,282.8158569335937,287.5255432128906,286.45001220703125,285.3467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588042393326,0.0,0.0,0.0,-0.0071225953288376,60.0,0.7489054203033447,-0.0,-6.678256170289387e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,9.286378917749973e-05,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632080078125,0.0,0.0,9.779006359167396e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,7.22274198778905e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,9.779004903975874e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,0.0004638737009372,285.1800537109375,294.1499938964844,286.45001220703125,282.806884765625,287.5067138671875,286.45001220703125,285.3473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.7483496069908142,-0.0,-6.675109887055444e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,9.286378917749973e-05,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632080078125,0.0,0.0,9.779006359167396e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,7.22274198778905e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,9.779004903975874e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,0.0004638737009372,285.1800537109375,294.1499938964844,286.45001220703125,282.806884765625,287.5067138671875,286.45001220703125,285.3473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.7483496069908142,-0.0,-6.675109887055444e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,9.284153929911554e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644592285156,0.0,0.0,9.776662773219869e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,7.221011765068397e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,9.776661318028346e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0004637625243049,285.1815490722656,294.1499938964844,286.45001220703125,282.79766845703125,287.4882202148437,286.45001220703125,285.3478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147044226527,0.0,0.0,0.0,-0.0070953294634819,60.0,0.7477913498878479,-0.0,-6.671909602573578e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,9.284153929911554e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644592285156,0.0,0.0,9.776662773219869e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,7.221011765068397e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,9.776661318028346e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0004637625243049,285.1815490722656,294.1499938964844,286.45001220703125,282.79766845703125,287.4882202148437,286.45001220703125,285.3478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147044226527,0.0,0.0,0.0,-0.0070953294634819,60.0,0.7477913498878479,-0.0,-6.671909602573578e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,9.28189474507235e-05,298.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16571044921875,0.0,0.0,9.774284262675792e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,7.219254621304572e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,9.774282807484268e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,0.0004636496887542,285.1830139160156,294.1499938964844,286.45001220703125,282.7882080078125,287.47003173828125,286.45001220703125,285.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072853978985e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.7472310066223145,-0.0,-6.66866171172842e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,9.28189474507235e-05,298.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16571044921875,0.0,0.0,9.774284262675792e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,7.219254621304572e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,9.774282807484268e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,0.0004636496887542,285.1830139160156,294.1499938964844,286.45001220703125,282.7882080078125,287.47003173828125,286.45001220703125,285.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072853978985e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.7472310066223145,-0.0,-6.66866171172842e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,9.280753874918446e-05,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16632080078125,0.0,0.0,9.77308300207369e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,7.218366954475641e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,9.773080819286406e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,0.0004635927034541,285.1837463378906,294.1499938964844,286.45001220703125,282.78338623046875,287.4610900878906,286.45001220703125,285.3487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561850897033537e-09,0.0009888586355373,-0.0110036693513393,0.0,0.0,0.0,-0.0070743197575211,60.0,0.7469501495361328,-0.0,-6.667021779094284e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,9.279606456402688e-05,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669616699219,0.0,0.0,9.771874465513974e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,7.217474922072142e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,9.771873010322452e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,0.000463535398012,285.1844787597656,294.1499938964844,286.45001220703125,282.7785339355469,287.45220947265625,286.45001220703125,285.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,-0.0070672300644218,60.0,0.7466688752174377,-0.0,-6.665372609404585e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,9.277294157072902e-05,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681823730469,0.0,0.0,9.769439930096269e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,7.215676305349916e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,9.769437747308984e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,0.0004634198849089,285.1859436035156,294.1499938964844,286.45001220703125,282.76861572265625,287.4346618652344,286.45001220703125,285.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906896784901,0.0,0.0,0.0,-0.0070529421791434,60.0,0.7461054921150208,-0.0,-6.662049401029435e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,9.277294157072902e-05,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681823730469,0.0,0.0,9.769439930096269e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,7.215676305349916e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,9.769437747308984e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,0.0004634198849089,285.1859436035156,294.1499938964844,286.45001220703125,282.76861572265625,287.4346618652344,286.45001220703125,285.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906896784901,0.0,0.0,0.0,-0.0070529421791434,60.0,0.7461054921150208,-0.0,-6.662049401029435e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
