time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12278940,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,9.274962940253316e-05,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16943359375,0.0,0.0,9.766984294401482e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,7.2138624091167e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,9.766982111614196e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,0.0004633034113794,285.1874084472656,294.1499938964844,286.45001220703125,282.7585144042969,287.4174499511719,286.45001220703125,285.35009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.745540976524353,-0.0,-6.658699902573062e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,9.274962940253316e-05,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16943359375,0.0,0.0,9.766984294401482e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,7.2138624091167e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,9.766982111614196e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,0.0004633034113794,285.1874084472656,294.1499938964844,286.45001220703125,282.7585144042969,287.4174499511719,286.45001220703125,285.35009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.745540976524353,-0.0,-6.658699902573062e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,9.272617171518505e-05,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706848144531,0.0,0.0,9.764514106791466e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,7.212038326542825e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,9.764511924004182e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,0.000463186239358,285.1888732910156,294.1499938964844,286.45001220703125,282.74822998046875,287.4005432128906,286.45001220703125,285.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379369437694,0.0,0.0,0.0,-0.0070240395143628,60.0,0.7449758052825928,-0.0,-6.655330508920089e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,9.272617171518505e-05,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706848144531,0.0,0.0,9.764514106791466e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,7.212038326542825e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,9.764511924004182e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,0.000463186239358,285.1888732910156,294.1499938964844,286.45001220703125,282.74822998046875,287.4005432128906,286.45001220703125,285.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379369437694,0.0,0.0,0.0,-0.0070240395143628,60.0,0.7449758052825928,-0.0,-6.655330508920089e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,9.270262671634556e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17193603515625,0.0,0.0,9.762034460436551e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,7.210206968011335e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,9.76203300524503e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,0.0004630686307791,285.1903076171875,294.1499938964844,286.45001220703125,282.73779296875,287.3839416503906,286.45001220703125,285.3511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610478833317,0.0,0.0,0.0,-0.0070094908587634,60.0,0.7444104552268982,-0.0,-6.651949746583341e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,9.270262671634556e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17193603515625,0.0,0.0,9.762034460436551e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,7.210206968011335e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,9.76203300524503e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,0.0004630686307791,285.1903076171875,294.1499938964844,286.45001220703125,282.73779296875,287.3839416503906,286.45001220703125,285.3511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610478833317,0.0,0.0,0.0,-0.0070094908587634,60.0,0.7444104552268982,-0.0,-6.651949746583341e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,9.269083238905296e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17254638671875,0.0,0.0,9.760793182067572e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,7.209290197351947e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,9.76079172687605e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,0.0004630097537301,285.1910400390625,294.1499938964844,286.45001220703125,282.7325134277344,287.375732421875,286.45001220703125,285.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,0.7441278100013733,-0.0,-6.65025723378676e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,9.267904533771798e-05,298.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17315673828125,0.0,0.0,9.759551903698592e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,7.208372699096799e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,9.759549720911308e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,0.0004629508766811,285.1917724609375,294.1499938964844,286.45001220703125,282.7272033691406,287.3676147460937,286.45001220703125,285.3517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,0.7438452243804932,-0.0,-6.648565431532917e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,9.265549306292088e-05,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744079589844,0.0,0.0,9.757071529747918e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,7.206541340565309e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,9.757070074556395e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741943359375,0.0,0.0,0.0004628332098945,285.1932067871094,294.1499938964844,286.45001220703125,282.7164611816406,287.3515930175781,286.45001220703125,285.3522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.7432807087898254,-0.0,-6.645184669196169e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,9.265549306292088e-05,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744079589844,0.0,0.0,9.757071529747918e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,7.206541340565309e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,9.757070074556395e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741943359375,0.0,0.0,0.0004628332098945,285.1932067871094,294.1499938964844,286.45001220703125,282.7164611816406,287.3515930175781,286.45001220703125,285.3522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.7432807087898254,-0.0,-6.645184669196169e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,9.263194806408136e-05,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756286621094,0.0,0.0,9.754591883393005e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,7.204709982033819e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,9.754590428201482e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,0.0004627156013157,285.19464111328125,294.1499938964844,286.45001220703125,282.70562744140625,287.3358459472656,286.45001220703125,285.3528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.342992632189181e-09,0.0009869871428236,-0.0104302559047937,0.0,0.0,0.0,-0.0069658220745623,60.0,0.7427228093147278,-0.0,-6.641806749030367e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,9.263194806408136e-05,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756286621094,0.0,0.0,9.754591883393005e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,7.204709982033819e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,9.754590428201482e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,0.0004627156013157,285.19464111328125,294.1499938964844,286.45001220703125,282.70562744140625,287.3358459472656,286.45001220703125,285.3528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.342992632189181e-09,0.0009869871428236,-0.0104302559047937,0.0,0.0,0.0,-0.0069658220745623,60.0,0.7427228093147278,-0.0,-6.641806749030367e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,9.260391379939392e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1768798828125,0.0,0.0,9.751639299793168e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,7.202528649941087e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,9.751637844601646e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,0.0004625755536835,285.1960754394531,294.1499938964844,286.4516906738281,282.6942138671875,287.3204040527344,286.4501342773437,285.3533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.308047252266078e-09,0.0009866883046925,-0.0103386985138058,0.0,0.0,0.0,-0.0069484985433518,60.0,0.742667019367218,-0.0,-6.637785077145963e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,9.260391379939392e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1768798828125,0.0,0.0,9.751639299793168e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,7.202528649941087e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,9.751637844601646e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,0.0004625755536835,285.1960754394531,294.1499938964844,286.4516906738281,282.6942138671875,287.3204040527344,286.4501342773437,285.3533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.308047252266078e-09,0.0009866883046925,-0.0103386985138058,0.0,0.0,0.0,-0.0069484985433518,60.0,0.742667019367218,-0.0,-6.637785077145963e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,9.25671265576966e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781005859375,0.0,0.0,9.74776630755514e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,7.199668471002951e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,9.747764852363616e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778869628906,0.0,0.0,0.0004623918212018,285.1974792480469,294.1499938964844,286.4566650390625,282.6817932128906,287.3052673339844,286.4507751464844,285.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262211028560614e-09,0.0009862964507192,-0.0102186053991317,0.0,0.0,0.0,-0.0069257756695151,60.0,0.7442201972007751,-0.0,-6.632512139503889e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,9.25671265576966e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781005859375,0.0,0.0,9.74776630755514e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,7.199668471002951e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,9.747764852363616e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778869628906,0.0,0.0,0.0004623918212018,285.1974792480469,294.1499938964844,286.4566650390625,282.6817932128906,287.3052673339844,286.4507751464844,285.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262211028560614e-09,0.0009862964507192,-0.0102186053991317,0.0,0.0,0.0,-0.0069257756695151,60.0,0.7442201972007751,-0.0,-6.632512139503889e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,9.254584438167512e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787109375,0.0,0.0,9.745524585014208e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,7.198012463049963e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,9.745523129822686e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,0.0004622854758054,285.1981811523437,294.1499938964844,286.4602966308594,282.6752624511719,287.2978820800781,286.4514465332031,285.35418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860737482085,4.235682915521011e-09,0.0009860695572569,-0.010149098932743,0.0,0.0,0.0,-0.0069126244634389,60.0,0.745793342590332,-0.0,-6.629461068996535e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,9.252296877093612e-05,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793518066406,0.0,0.0,9.743115515448152e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,7.196233491413295e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,9.74311406025663e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,0.0004621712432708,285.19891357421875,294.1499938964844,286.4646911621094,282.66851806640625,287.2905578613281,286.452392578125,285.3544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858300909399,4.207181270032834e-09,0.0009858258999884,-0.0100744226947426,0.0,0.0,0.0,-0.0068984949029982,60.0,0.7478766441345215,-0.0,-6.626184045899208e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,9.247340494766831e-05,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805725097656,0.0,0.0,9.7378964710515e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,7.19237796147354e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,9.737894288264216e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,0.0004619236278813,285.2003173828125,294.1499938964844,286.4755249023437,282.6545104980469,287.2762756347656,286.45513916015625,285.35498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853017982095,4.145415122280838e-09,0.0009852977236732,-0.009912590496242,0.0,0.0,0.0,-0.00686787487939,60.0,0.7533371448516846,-0.0,-6.619085013426229e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,9.247340494766831e-05,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805725097656,0.0,0.0,9.7378964710515e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,7.19237796147354e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,9.737894288264216e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,0.0004619236278813,285.2003173828125,294.1499938964844,286.4755249023437,282.6545104980469,287.2762756347656,286.45513916015625,285.35498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853017982095,4.145415122280838e-09,0.0009852977236732,-0.009912590496242,0.0,0.0,0.0,-0.00686787487939,60.0,0.7533371448516846,-0.0,-6.619085013426229e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,9.242007945431396e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817932128906,0.0,0.0,9.732280886964872e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,7.188230665633455e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,9.73227943177335e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815795898437,0.0,0.0,0.0004616572696249,285.20172119140625,294.1499938964844,286.4889831542969,282.6398620605469,287.262451171875,286.4591979980469,285.35552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078967830167812e-09,0.0009847295004874,-0.0097384927794337,0.0,0.0,0.0,-0.0068349339999258,60.0,0.7606118321418762,-0.0,-6.611451652815958e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,9.242007945431396e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817932128906,0.0,0.0,9.732280886964872e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,7.188230665633455e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,9.73227943177335e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815795898437,0.0,0.0,0.0004616572696249,285.20172119140625,294.1499938964844,286.4889831542969,282.6398620605469,287.262451171875,286.4591979980469,285.35552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078967830167812e-09,0.0009847295004874,-0.0097384927794337,0.0,0.0,0.0,-0.0068349339999258,60.0,0.7606118321418762,-0.0,-6.611451652815958e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,9.236538608092816e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830139160156,0.0,0.0,9.726521238917484e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,7.183977140812203e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,9.726519783725962e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,0.0004613840719684,285.203125,294.1499938964844,286.5048522949219,282.6247253417969,287.24920654296875,286.4648132324219,285.3560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841507999226,4.0108183441134315e-09,0.0009841467253863,-0.009559934027493,0.0,0.0,0.0,-0.0068011493422091,60.0,0.7696690559387207,-0.0,-6.603627866752504e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,9.236538608092816e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830139160156,0.0,0.0,9.726521238917484e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,7.183977140812203e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,9.726519783725962e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,0.0004613840719684,285.203125,294.1499938964844,286.5048522949219,282.6247253417969,287.24920654296875,286.4648132324219,285.3560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841507999226,4.0108183441134315e-09,0.0009841467253863,-0.009559934027493,0.0,0.0,0.0,-0.0068011493422091,60.0,0.7696690559387207,-0.0,-6.603627866752504e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,9.2311849584803e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842346191406,0.0,0.0,9.720883826958016e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,7.179812382673845e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,9.720882371766491e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,0.0004611166368704,285.2044982910156,294.1499938964844,286.5229187011719,282.60919189453125,287.2364501953125,286.4719543457031,285.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835802484303,3.944105042563706e-09,0.0009835762903094,-0.0093851368874311,0.0,0.0,0.0,-0.0067680766806006,60.0,0.7801861763000488,-0.0,-6.595973900402896e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,9.2311849584803e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842346191406,0.0,0.0,9.720883826958016e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,7.179812382673845e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,9.720882371766491e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,0.0004611166368704,285.2044982910156,294.1499938964844,286.5229187011719,282.60919189453125,287.2364501953125,286.4719543457031,285.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835802484303,3.944105042563706e-09,0.0009835762903094,-0.0093851368874311,0.0,0.0,0.0,-0.0067680766806006,60.0,0.7801861763000488,-0.0,-6.595973900402896e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,9.22864055610262e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1848449707031,0.0,0.0,9.718204819364472e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,7.177834049798548e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,9.71820336417295e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,0.0004609895695466,285.2052001953125,294.1499938964844,286.53271484375,282.6013488769531,287.23028564453125,286.47607421875,285.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833091171458,3.912406398853818e-09,0.0009833051590248,-0.0093020824715495,0.0,0.0,0.0,-0.0067523620091378,60.0,0.7859942317008972,-0.0,-6.592338053224013e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,9.226213296642528e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,9.71564877545461e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,7.175945938797668e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,9.715647320263088e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852722167969,0.0,0.0,0.0004608683229889,285.2059020996094,294.1499938964844,286.5429382324219,282.5934143066406,287.2242736816406,286.4805908203125,285.3571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830503258854,3.882157706414091e-09,0.0009830464841797,-0.0092228269204497,0.0,0.0,0.0,-0.0067373663187026,60.0,0.7921174764633179,-0.0,-6.588869894130768e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,9.221895015798508e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866760253906,0.0,0.0,9.711101301945746e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,7.17258735676296e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,9.711099846754224e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,0.0004606526053976,285.207275390625,294.1499938964844,286.56475830078125,282.5775146484375,287.2126770019531,286.49072265625,285.3576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825901361182,3.828347860945769e-09,0.0009825862944126,-0.0090818367898464,0.0,0.0,0.0,-0.0067106904461979,60.0,0.8053253293037415,-0.0,-6.582702383184369e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,9.221895015798508e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866760253906,0.0,0.0,9.711101301945746e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,7.17258735676296e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,9.711099846754224e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,0.0004606526053976,285.207275390625,294.1499938964844,286.56475830078125,282.5775146484375,287.2126770019531,286.49072265625,285.3576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825901361182,3.828347860945769e-09,0.0009825862944126,-0.0090818367898464,0.0,0.0,0.0,-0.0067106904461979,60.0,0.8053253293037415,-0.0,-6.582702383184369e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,9.218503691954538e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878967285156,0.0,0.0,9.707529534352945e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,7.169949094532058e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,9.70752807916142e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,0.0004604831920005,285.2086486816406,294.1499938964844,286.5881042480469,282.56158447265625,287.20166015625,286.5023193359375,285.3582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786081670398289e-09,0.0009822249412536,-0.0089710932224988,0.0,0.0,0.0,-0.006689737085253,60.0,0.8197088837623596,-0.0,-6.577860034440165e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,9.218503691954538e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878967285156,0.0,0.0,9.707529534352945e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,7.169949094532058e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,9.70752807916142e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,0.0004604831920005,285.2086486816406,294.1499938964844,286.5881042480469,282.56158447265625,287.20166015625,286.5023193359375,285.3582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786081670398289e-09,0.0009822249412536,-0.0089710932224988,0.0,0.0,0.0,-0.006689737085253,60.0,0.8197088837623596,-0.0,-6.577860034440165e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,9.21630416996777e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891174316406,0.0,0.0,9.705213597044347e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,7.168238516896963e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,9.705212141852826e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,0.0004603733250405,285.2099914550781,294.1499938964844,286.6127624511719,282.5457763671875,287.1912841796875,286.5155944824219,285.3587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819942060858,3.758667599385035e-09,0.0009819904807955,-0.0088992649689316,0.0,0.0,0.0,-0.0066761462949216,60.0,0.8352295160293579,-0.0,-6.57472014609084e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,9.21630416996777e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891174316406,0.0,0.0,9.705213597044347e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,7.168238516896963e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,9.705212141852826e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,0.0004603733250405,285.2099914550781,294.1499938964844,286.6127624511719,282.5457763671875,287.1912841796875,286.5155944824219,285.3587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819942060858,3.758667599385035e-09,0.0009819904807955,-0.0088992649689316,0.0,0.0,0.0,-0.0066761462949216,60.0,0.8352295160293579,-0.0,-6.57472014609084e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,9.215368481818588e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903076171875,0.0,0.0,9.704228432383388e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,7.167510921135545e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,9.704226977191864e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,0.0004603265842888,285.2113647460937,294.1499938964844,286.6385803222656,282.5302429199219,287.1814880371094,286.5301513671875,285.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818943217396,3.7470022640206935e-09,0.0009818905964493,-0.0088686998933553,0.0,0.0,0.0,-0.0066703627817332,60.0,0.8515681624412537,-0.0,-6.573384325747611e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,9.215368481818588e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903076171875,0.0,0.0,9.704228432383388e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,7.167510921135545e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,9.704226977191864e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,0.0004603265842888,285.2113647460937,294.1499938964844,286.6385803222656,282.5302429199219,287.1814880371094,286.5301513671875,285.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818943217396,3.7470022640206935e-09,0.0009818905964493,-0.0088686998933553,0.0,0.0,0.0,-0.0066703627817332,60.0,0.8515681624412537,-0.0,-6.573384325747611e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,9.215516183758156e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19091796875,0.0,0.0,9.70438341028057e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,7.167625881265849e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,9.704382682684808e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,0.0004603339766617,285.2120361328125,294.1499938964844,286.6518249511719,282.5226135253906,287.1768493652344,286.5381164550781,285.359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819100378081,3.748839016992633e-09,0.0009819063125178,-0.0088735120370984,0.0,0.0,0.0,-0.0066712736152112,60.0,0.860116720199585,-0.0,-6.573594646397396e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,9.215966565534472e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915283203125,0.0,0.0,9.704857802717017e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,7.167975854827091e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,9.704856347525492e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,0.0004603564739227,285.21270751953125,294.1499938964844,286.665283203125,282.5151062011719,287.1723327636719,286.54638671875,285.3598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819578845053,3.754444755088571e-09,0.000981954159215,-0.0088881999254226,0.0,0.0,0.0,-0.0066740522161126,60.0,0.8688099980354309,-0.0,-6.574236977030523e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,9.218081686412916e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927185058594,0.0,0.0,9.707085700938478e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,7.16962167643942e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,9.707084245746957e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,0.0004604621499311,285.2140808105469,294.1499938964844,286.6926574707031,282.50048828125,287.163818359375,286.5641174316406,285.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780789903373716e-09,0.0009821794228628,-0.0089572286233305,0.0,0.0,0.0,-0.0066871126182377,60.0,0.8867093920707703,-0.0,-6.57725394148656e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
