time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281280,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,9.218081686412916e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927185058594,0.0,0.0,9.707085700938478e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,7.16962167643942e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,9.707084245746957e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,0.0004604621499311,285.2140808105469,294.1499938964844,286.6926574707031,282.50048828125,287.163818359375,286.5641174316406,285.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780789903373716e-09,0.0009821794228628,-0.0089572286233305,0.0,0.0,0.0,-0.0066871126182377,60.0,0.8867093920707703,-0.0,-6.57725394148656e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,9.221732761943711e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939392089844,0.0,0.0,9.710930316941813e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,7.172461482696235e-05,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,9.71092886175029e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,0.0004606445145327,285.2154235839844,294.1499938964844,286.7205505371094,282.4865417480469,287.1559143066406,286.5833435058594,285.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826268191176041e-09,0.000982568366453,-0.0090763885527849,0.0,0.0,0.0,-0.006709658075124,60.0,0.9051624536514282,-0.0,-6.582464351367889e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,9.221732761943711e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939392089844,0.0,0.0,9.710930316941813e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,7.172461482696235e-05,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,9.71092886175029e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,0.0004606445145327,285.2154235839844,294.1499938964844,286.7205505371094,282.4865417480469,287.1559143066406,286.5833435058594,285.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826268191176041e-09,0.000982568366453,-0.0090763885527849,0.0,0.0,0.0,-0.006709658075124,60.0,0.9051624536514282,-0.0,-6.582464351367889e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,9.226828842656688e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19512939453125,0.0,0.0,9.716296335682272e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,7.176424696808681e-05,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,9.716295608086511e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,0.0004608990857377,285.2167358398437,294.1499938964844,286.7486572265625,282.47344970703125,287.1486511230469,286.6040954589844,285.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889746746921219e-09,0.0009831110946834,-0.0092427115887403,0.0,0.0,0.0,-0.0067411269992589,60.0,0.9240334033966064,-0.0,-6.589740308982074e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,9.226828842656688e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19512939453125,0.0,0.0,9.716296335682272e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,7.176424696808681e-05,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,9.716295608086511e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,0.0004608990857377,285.2167358398437,294.1499938964844,286.7486572265625,282.47344970703125,287.1486511230469,286.6040954589844,285.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889746746921219e-09,0.0009831110946834,-0.0092427115887403,0.0,0.0,0.0,-0.0067411269992589,60.0,0.9240334033966064,-0.0,-6.589740308982074e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,9.233220771420748e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,9.723027324071154e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,7.181395631050691e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,9.723025868879633e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,0.0004612183547578,285.21807861328125,294.1499938964844,286.77685546875,282.4613342285156,287.1419982910156,286.62628173828125,285.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969366613176817e-09,0.0009837918914854,-0.009451325982809,0.0,0.0,0.0,-0.006780597846955,60.0,0.9431723952293396,-0.0,-6.598871493679327e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,9.233220771420748e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,9.723027324071154e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,7.181395631050691e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,9.723025868879633e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,0.0004612183547578,285.21807861328125,294.1499938964844,286.77685546875,282.4613342285156,287.1419982910156,286.62628173828125,285.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969366613176817e-09,0.0009837918914854,-0.009451325982809,0.0,0.0,0.0,-0.006780597846955,60.0,0.9431723952293396,-0.0,-6.598871493679327e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,9.236876212526111e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,9.726877033244818e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,7.184239075286314e-05,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,9.726875578053296e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,0.0004614009812939,285.21875,294.1499938964844,286.7908935546875,282.4556884765625,287.138916015625,286.63800048828125,285.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841853752732,4.0149115143606195e-09,0.0009841813007369,-0.0095706591382622,0.0,0.0,0.0,-0.0068031763657927,60.0,0.95279461145401,-0.0,-6.604098246043577e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,9.240709186997265e-05,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1975402832031,0.0,0.0,9.730913006933406e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,7.187220762716606e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,9.730912279337645e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,0.0004615924262907,285.21942138671875,294.1499938964844,286.80487060546875,282.45037841796875,287.1359558105469,286.64996337890625,285.3626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845936438068,4.062659986203698e-09,0.0009845895692706,-0.0096957655623555,0.0,0.0,0.0,-0.0068268473260104,60.0,0.962426483631134,-0.0,-6.60957937270723e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,9.249044524040072e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19873046875,0.0,0.0,9.739689994603395e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,7.193702913355082e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,9.739689267007634e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,0.0004620087856892,285.2207336425781,294.1499938964844,286.8324890136719,282.4407043457031,287.1304931640625,286.67486572265625,285.3632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854816598817,4.1664920402695316e-09,0.0009854774689301,-0.009967815130949,0.0,0.0,0.0,-0.0068783215247094,60.0,0.9816215634346008,-0.0,-6.621507253612435e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,9.249044524040072e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19873046875,0.0,0.0,9.739689994603395e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,7.193702913355082e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,9.739689267007634e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,0.0004620087856892,285.2207336425781,294.1499938964844,286.8324890136719,282.4407043457031,287.1304931640625,286.67486572265625,285.3632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854816598817,4.1664920402695316e-09,0.0009854774689301,-0.009967815130949,0.0,0.0,0.0,-0.0068783215247094,60.0,0.9816215634346008,-0.0,-6.621507253612435e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,9.25794302020222e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999206542969,0.0,0.0,9.749061428010464e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,7.200624531833455e-05,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,9.74905997281894e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,0.0004624533175956,285.2220458984375,294.1499938964844,286.8595275878906,282.4324951171875,287.1256103515625,286.7007751464844,285.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864297462627,4.2773535824380815e-09,0.0009864254388958,-0.0102582797408103,0.0,0.0,0.0,-0.0069332802668213,60.0,1.0006158351898191,-0.0,-6.634253679749237e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,9.25794302020222e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999206542969,0.0,0.0,9.749061428010464e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,7.200624531833455e-05,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,9.74905997281894e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,0.0004624533175956,285.2220458984375,294.1499938964844,286.8595275878906,282.4324951171875,287.1256103515625,286.7007751464844,285.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864297462627,4.2773535824380815e-09,0.0009864254388958,-0.0102582797408103,0.0,0.0,0.0,-0.0069332802668213,60.0,1.0006158351898191,-0.0,-6.634253679749237e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,9.26715147215873e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011108398437,0.0,0.0,9.758758096722886e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,7.207786256913096e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,9.758756641531364e-05,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,0.0004629132745321,285.2233581542969,294.1499938964844,286.8857421875,282.4259338378906,287.12127685546875,286.72760009765625,285.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874107781797,4.392067598502081e-09,0.0009874064708128,-0.0105588352307677,0.0,0.0,0.0,-0.0069901491515338,60.0,1.0191757678985596,-0.0,-6.647456274322394e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,9.26715147215873e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011108398437,0.0,0.0,9.758758096722886e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,7.207786256913096e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,9.758756641531364e-05,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,0.0004629132745321,285.2233581542969,294.1499938964844,286.8857421875,282.4259338378906,287.12127685546875,286.72760009765625,285.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874107781797,4.392067598502081e-09,0.0009874064708128,-0.0105588352307677,0.0,0.0,0.0,-0.0069901491515338,60.0,1.0191757678985596,-0.0,-6.647456274322394e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,9.276386845158412e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023010253906,0.0,0.0,9.768483141670004e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,7.214969082269818e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,9.76848168647848e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,0.0004633745993487,285.22467041015625,294.1499938964844,286.91094970703125,282.42120361328125,287.1174621582031,286.7549743652344,285.3650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883947204798,4.507117790097936e-09,0.0009883902966976,-0.0108602698892354,0.0,0.0,0.0,-0.0070471847429871,60.0,1.037217378616333,-0.0,-6.660711449058e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,9.276386845158412e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023010253906,0.0,0.0,9.768483141670004e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,7.214969082269818e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,9.76848168647848e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,0.0004633745993487,285.22467041015625,294.1499938964844,286.91094970703125,282.42120361328125,287.1174621582031,286.7549743652344,285.3650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883947204798,4.507117790097936e-09,0.0009883902966976,-0.0108602698892354,0.0,0.0,0.0,-0.0070471847429871,60.0,1.037217378616333,-0.0,-6.660711449058e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,9.28094086702913e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029113769531,0.0,0.0,9.773278725333512e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,7.218511018436402e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,9.773277270141988e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,0.0004636020748876,285.225341796875,294.1499938964844,286.923095703125,282.4195556640625,287.1157531738281,286.7687683105469,285.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888799395412,4.563849742567072e-09,0.0009888753993436,-0.0110089080408215,0.0,0.0,0.0,-0.0070753092877566,60.0,1.04597806930542,-0.0,-6.66725199494067e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,9.285402484238148e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,9.777977538760751e-05,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,7.221981650218368e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,9.777976083569229e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,0.000463824981125,285.2259826660156,294.1499938964844,286.9349060058594,282.4184265136719,287.1141357421875,286.7826232910156,285.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893553797155,4.619435944874794e-09,0.0009893507231026,-0.0111545426771044,0.0,0.0,0.0,-0.0071028657257556,60.0,1.054521918296814,-0.0,-6.67366393258817e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,9.293983021052554e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046813964844,0.0,0.0,9.787012822926044e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,7.228655158542097e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,9.787012095330284e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,0.0004642535641323,285.227294921875,294.1499938964844,286.9574279785156,282.4178161621094,287.1112365722656,286.8101806640625,285.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902694728225,4.7263282176857055e-09,0.0009902648162096,-0.0114345978945493,0.0,0.0,0.0,-0.0071558570489287,60.0,1.0709511041641235,-0.0,-6.686002507194645e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,9.293983021052554e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046813964844,0.0,0.0,9.787012822926044e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,7.228655158542097e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,9.787012095330284e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,0.0004642535641323,285.227294921875,294.1499938964844,286.9574279785156,282.4178161621094,287.1112365722656,286.8101806640625,285.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902694728225,4.7263282176857055e-09,0.0009902648162096,-0.0114345978945493,0.0,0.0,0.0,-0.0071558570489287,60.0,1.0709511041641235,-0.0,-6.686002507194645e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,9.301863610744476e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20587158203125,0.0,0.0,9.795311780180782e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,7.234784425236285e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,9.79531032498926e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,0.0004646472225431,285.22857666015625,294.1499938964844,286.978271484375,282.4195556640625,287.1088256835937,286.8372802734375,285.3668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911090601235,4.824500798861209e-09,0.0009911042870953,-0.0116918040439486,0.0,0.0,0.0,-0.0072045251727104,60.0,1.086150050163269,-0.0,-6.697344900885582e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,9.301863610744476e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20587158203125,0.0,0.0,9.795311780180782e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,7.234784425236285e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,9.79531032498926e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,0.0004646472225431,285.22857666015625,294.1499938964844,286.978271484375,282.4195556640625,287.1088256835937,286.8372802734375,285.3668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911090601235,4.824500798861209e-09,0.0009911042870953,-0.0116918040439486,0.0,0.0,0.0,-0.0072045251727104,60.0,1.086150050163269,-0.0,-6.697344900885582e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,9.309009328717366e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070617675781,0.0,0.0,9.802835847949608e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,7.24034252925776e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,9.802835120353848e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,0.0004650041519198,285.2298583984375,294.1499938964844,286.9972229003906,282.4237976074219,287.10675048828125,286.8636474609375,285.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918704163283,4.913515816440395e-09,0.0009918655268847,-0.0119250165298581,0.0,0.0,0.0,-0.0072486540302634,60.0,1.1002190113067627,-0.0,-6.707637112413067e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,9.309009328717366e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070617675781,0.0,0.0,9.802835847949608e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,7.24034252925776e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,9.802835120353848e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,0.0004650041519198,285.2298583984375,294.1499938964844,286.9972229003906,282.4237976074219,287.10675048828125,286.8636474609375,285.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918704163283,4.913515816440395e-09,0.0009918655268847,-0.0119250165298581,0.0,0.0,0.0,-0.0072486540302634,60.0,1.1002190113067627,-0.0,-6.707637112413067e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,9.315236093243584e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.208251953125,0.0,0.0,9.809393668547271e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,7.24518540664576e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,9.809392940951513e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,0.0004653152427636,285.23114013671875,294.1499938964844,287.0140991210937,282.43072509765625,287.1050109863281,286.8890991210937,285.3680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925338672474,4.991092872330681e-09,0.0009925288613885,-0.0121282618492841,0.0,0.0,0.0,-0.0072871129959821,60.0,1.112957000732422,-0.0,-6.716613398793926e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,9.315236093243584e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.208251953125,0.0,0.0,9.809393668547271e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,7.24518540664576e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,9.809392940951513e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,0.0004653152427636,285.23114013671875,294.1499938964844,287.0140991210937,282.43072509765625,287.1050109863281,286.8890991210937,285.3680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925338672474,4.991092872330681e-09,0.0009925288613885,-0.0121282618492841,0.0,0.0,0.0,-0.0072871129959821,60.0,1.112957000732422,-0.0,-6.716613398793926e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,9.317924559582023e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088317871094,0.0,0.0,9.812224743654951e-05,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,7.247276516864076e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,9.812223288463429e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,0.0004654494987335,285.2317810058594,294.1499938964844,287.0216979980469,282.4352722167969,287.1042785644531,286.9012145996094,285.368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992820248939,5.0245789751102166e-09,0.0009928152430802,-0.0122159915044903,0.0,0.0,0.0,-0.0073037133552134,60.0,1.1186054944992063,-0.0,-6.720489409417496e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,9.320391109213232e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094421386719,0.0,0.0,9.814821532927454e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,7.249194459291175e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,9.814820805331692e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,0.0004655727243516,285.232421875,294.1499938964844,287.0286560058594,282.4405212402344,287.10357666015625,286.9129943847656,285.36871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930831147357,5.055303287093693e-09,0.0009930779924616,-0.0122964857146143,0.0,0.0,0.0,-0.0073189451359212,60.0,1.1239246129989624,-0.0,-6.724047807438184e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,9.324403799837457e-05,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106018066406,0.0,0.0,9.819047409109773e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,7.25231584510766e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,9.81904668151401e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,0.000465773162432,285.23370361328125,294.1499938964844,287.04071044921875,282.4533386230469,287.1024169921875,286.9351806640625,285.369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935105917975,5.1052917449112564e-09,0.0009935054695233,-0.0124274492263793,0.0,0.0,0.0,-0.0073437266983091,60.0,1.133162021636963,-0.0,-6.729838020191893e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,9.324403799837457e-05,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106018066406,0.0,0.0,9.819047409109773e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,7.25231584510766e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,9.81904668151401e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,0.000465773162432,285.23370361328125,294.1499938964844,287.04071044921875,282.4533386230469,287.1024169921875,286.9351806640625,285.369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935105917975,5.1052917449112564e-09,0.0009935054695233,-0.0124274492263793,0.0,0.0,0.0,-0.0073437266983091,60.0,1.133162021636963,-0.0,-6.729838020191893e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,9.326029248768464e-05,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112121582031,0.0,0.0,9.820758714340629e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,7.253579678945243e-05,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,9.820757986744866e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,0.0004658543330151,285.234375,294.1499938964844,287.0458984375,282.46124267578125,287.10186767578125,286.94598388671875,285.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936838177964,5.125533775185431e-09,0.0009936786955222,-0.0124804815277457,0.0,0.0,0.0,-0.0073537616990506,60.0,1.1372523307800293,-0.0,-6.732183521762637e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,9.327215229859576e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117919921875,0.0,0.0,9.822007996262982e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,7.254502270370722e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,9.82200726866722e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,0.0004659136175177,285.2349853515625,294.1499938964844,287.04998779296875,282.4693298339844,287.1014099121094,286.95556640625,285.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938101284205,5.1403099554647724e-09,0.0009938050061464,-0.0125191919505596,0.0,0.0,0.0,-0.0073610865511,60.0,1.1405984163284302,-0.0,-6.733895929755819e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,9.328678424935788e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21295166015625,0.0,0.0,9.823548316489904e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,7.25564023014158e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,9.823547588894144e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,0.0004659866681322,285.2362365722656,294.1499938964844,287.0540466308594,282.4848327636719,287.1005554199219,286.9734802246094,285.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158526050763612e-09,0.000993960769847,-0.0125669157132506,0.0,0.0,0.0,-0.007370117586106,60.0,1.1452327966690063,-0.0,-6.736006952223762e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,9.328678424935788e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21295166015625,0.0,0.0,9.823548316489904e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,7.25564023014158e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,9.823547588894144e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,0.0004659866681322,285.2362365722656,294.1499938964844,287.0540466308594,282.4848327636719,287.1005554199219,286.9734802246094,285.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158526050763612e-09,0.000993960769847,-0.0125669157132506,0.0,0.0,0.0,-0.007370117586106,60.0,1.1452327966690063,-0.0,-6.736006952223762e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,9.328678424935788e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2141418457031,0.0,0.0,9.823549044085668e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,7.255640957737342e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,9.823547588894144e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,0.000465986697236,285.2375183105469,294.1499938964844,287.05078125,282.4962158203125,287.0997314453125,286.9879150390625,285.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.1585247184959834e-09,0.000993960769847,-0.0125669119879603,0.0,0.0,0.0,-0.0073701171204447,60.0,1.1451879739761353,-0.0,-6.736006952223762e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,9.328678424935788e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2141418457031,0.0,0.0,9.823549044085668e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,7.255640957737342e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,9.823547588894144e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,0.000465986697236,285.2375183105469,294.1499938964844,287.05078125,282.4962158203125,287.0997314453125,286.9879150390625,285.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.1585247184959834e-09,0.000993960769847,-0.0125669119879603,0.0,0.0,0.0,-0.0073701171204447,60.0,1.1451879739761353,-0.0,-6.736006952223762e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,9.32811017264612e-05,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147216796875,0.0,0.0,9.82295023277402e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,7.255198579514399e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,9.822948777582496e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,0.0004659582918975,285.2381286621094,294.1499938964844,287.04656982421875,282.5004577636719,287.0992431640625,286.9934997558594,285.3717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939053561538,5.151433501993097e-09,0.0009939002338796,-0.0125483339652419,0.0,0.0,0.0,-0.0073666018433868,60.0,1.1432077884674072,-0.0,-6.735184854278486e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,9.327280713478105e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153015136719,0.0,0.0,9.822077117860316e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,7.254553202074021e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,9.822075662668794e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,0.0004659168771468,285.23876953125,294.1499938964844,287.04071044921875,282.5037536621094,287.0987548828125,286.9981689453125,285.3720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938171133399,5.1411004342583055e-09,0.0009938119910657,-0.0125212632119655,0.0,0.0,0.0,-0.0073614795692265,60.0,1.1402982473373413,-0.0,-6.733987589768732e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
