time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12283620,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,9.324477287009358e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,9.819125261856244e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,7.252373325172812e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,9.81912380666472e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,0.0004657768586184,285.2400207519531,294.1499938964844,287.0242919921875,282.5076904296875,287.0975341796875,287.00390625,285.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935182752087,5.1061683770115e-09,0.0009935131529346,-0.0124297458678483,0.0,0.0,0.0,-0.0073441620916128,60.0,1.1307659149169922,-0.0,-6.729939627803105e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,9.324477287009358e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,9.819125261856244e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,7.252373325172812e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,9.81912380666472e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,0.0004657768586184,285.2400207519531,294.1499938964844,287.0242919921875,282.5076904296875,287.0975341796875,287.00390625,285.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935182752087,5.1061683770115e-09,0.0009935131529346,-0.0124297458678483,0.0,0.0,0.0,-0.0073441620916128,60.0,1.1307659149169922,-0.0,-6.729939627803105e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,9.320345270680264e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,9.8147735116072e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,7.249158807098866e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,9.814772056415676e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,0.000465570425149,285.2412414550781,294.1499938964844,287.00201416015625,282.5083312988281,287.0960388183594,287.0054016113281,285.3734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930779924616,5.054671792237286e-09,0.0009930728701874,-0.0122948316857218,0.0,0.0,0.0,-0.0073186331428587,60.0,1.1172406673431396,-0.0,-6.7239746215364e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,9.320345270680264e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,9.8147735116072e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,7.249158807098866e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,9.814772056415676e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,0.000465570425149,285.2412414550781,294.1499938964844,287.00201416015625,282.5083312988281,287.0960388183594,287.0054016113281,285.3734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930779924616,5.054671792237286e-09,0.0009930728701874,-0.0122948316857218,0.0,0.0,0.0,-0.0073186331428587,60.0,1.1172406673431396,-0.0,-6.7239746215364e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,9.31488029891625e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187805175781,0.0,0.0,9.809018956730142e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,7.244908920256421e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,9.80901750153862e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186584472656,0.0,0.0,0.0004652974603231,285.24249267578125,294.1499938964844,286.974365234375,282.50592041015625,287.0941162109375,287.0018920898437,285.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986584034583075e-09,0.000992490677163,-0.0121164489537477,0.0,0.0,0.0,-0.0072848792187869,60.0,1.0994048118591309,-0.0,-6.716091149883141e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,9.31488029891625e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187805175781,0.0,0.0,9.809018956730142e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,7.244908920256421e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,9.80901750153862e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186584472656,0.0,0.0,0.0004652974603231,285.24249267578125,294.1499938964844,286.974365234375,282.50592041015625,287.0941162109375,287.0018920898437,285.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986584034583075e-09,0.000992490677163,-0.0121164489537477,0.0,0.0,0.0,-0.0072848792187869,60.0,1.0994048118591309,-0.0,-6.716091149883141e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,9.308166045229882e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2199401855469,0.0,0.0,9.80194818112068e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,7.23968623788096e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,9.801947453524916e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198181152344,0.0,0.0,0.000464962067781,285.24371337890625,294.1499938964844,286.9418334960937,282.5007629394531,287.0916442871094,286.99346923828125,285.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.9029256210531e-09,0.0009917754214257,-0.0118972714990377,0.0,0.0,0.0,-0.0072434064932167,60.0,1.077864646911621,-0.0,-6.706412136736617e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,9.308166045229882e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2199401855469,0.0,0.0,9.80194818112068e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,7.23968623788096e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,9.801947453524916e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198181152344,0.0,0.0,0.000464962067781,285.24371337890625,294.1499938964844,286.9418334960937,282.5007629394531,287.0916442871094,286.99346923828125,285.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.9029256210531e-09,0.0009917754214257,-0.0118972714990377,0.0,0.0,0.0,-0.0072434064932167,60.0,1.077864646911621,-0.0,-6.706412136736617e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,9.304410923505202e-05,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22052001953125,0.0,0.0,9.79799369815737e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,7.236765668494627e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,9.797992970561609e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,0.0004647744935937,285.24432373046875,294.1499938964844,286.92388916015625,282.4971923828125,287.0902099609375,286.987548828125,285.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913800749927,4.856131941011199e-09,0.0009913753019645,-0.011774674989283,0.0,0.0,0.0,-0.0072202086448669,60.0,1.065854549407959,-0.0,-6.701000643261068e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,9.300452802563086e-05,298.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210998535156,0.0,0.0,9.793825302040204e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,7.233687210828066e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,9.793824574444444e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,0.0004645767621695,285.24493408203125,294.1499938964844,286.9048767089844,282.4930725097656,287.088623046875,286.9805908203125,285.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909584186971,4.8068131697220914e-09,0.0009909535292536,-0.0116454632952809,0.0,0.0,0.0,-0.0071957595646381,60.0,1.0531121492385864,-0.0,-6.6953006694348e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,9.292079630540684e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,9.785008296603336e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,9.785007569007576e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221069335937,0.0,0.0,0.0004641585401259,285.24615478515625,294.1499938964844,286.8639831542969,282.483154296875,287.0849304199219,286.9635314941406,285.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702492173436212e-09,0.0009900614386424,-0.0113721471279859,0.0,0.0,0.0,-0.0071440432220697,60.0,1.0254783630371094,-0.0,-6.683249864636309e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,9.292079630540684e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,9.785008296603336e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,9.785007569007576e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221069335937,0.0,0.0,0.0004641585401259,285.24615478515625,294.1499938964844,286.8639831542969,282.483154296875,287.0849304199219,286.9635314941406,285.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702492173436212e-09,0.0009900614386424,-0.0113721471279859,0.0,0.0,0.0,-0.0071440432220697,60.0,1.0254783630371094,-0.0,-6.683249864636309e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,9.28695299080573e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229309082031,0.0,0.0,9.779609536053611e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,7.223187276395038e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,9.779608808457851e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,0.0004639024264179,285.24688720703125,294.1499938964844,286.8377685546875,282.47625732421875,287.0823974609375,286.95135498046875,285.37677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895198745653,4.638614381491379e-09,0.0009895152179524,-0.0112047893926501,0.0,0.0,0.0,-0.0071123759262263,60.0,1.007608413696289,-0.0,-6.675876562667328e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,9.2835514806211e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.223388671875,0.0,0.0,9.77602758212015e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,7.22054173820652e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,9.776026854524388e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,0.0004637325182557,285.2473449707031,294.1499938964844,286.81964111328125,282.4712829589844,287.08056640625,286.9425964355469,285.3770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891573572531,4.5962296191248705e-09,0.0009891528170555,-0.0110937422141432,0.0,0.0,0.0,-0.0070913638919591,60.0,0.9953063130378724,-0.0,-6.670986607559827e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,9.275460615754128e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245178222656,0.0,0.0,9.767508163349704e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,9.76750670815818e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,0.0004633283824659,285.2485656738281,294.1499938964844,286.7723388671875,282.4577331542969,287.0755310058594,286.9183349609375,285.3777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495425365291794e-09,0.0009882907615974,-0.010829634964466,0.0,0.0,0.0,-0.0070413909852504,60.0,0.963109850883484,-0.0,-6.659363549488262e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,9.275460615754128e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245178222656,0.0,0.0,9.767508163349704e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,9.76750670815818e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,0.0004633283824659,285.2485656738281,294.1499938964844,286.7723388671875,282.4577331542969,287.0755310058594,286.9183349609375,285.3777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495425365291794e-09,0.0009882907615974,-0.010829634964466,0.0,0.0,0.0,-0.0070413909852504,60.0,0.963109850883484,-0.0,-6.659363549488262e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256774902344,0.0,0.0,9.760213288245724e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,7.20886091585271e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,0.0004629823379218,285.249755859375,294.1499938964844,286.7225646972656,282.4427795410156,287.0697021484375,286.89068603515625,285.3785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409111742376126e-09,0.000987552688457,-0.0106034912168979,0.0,0.0,0.0,-0.0069986009038984,60.0,0.9290717840194702,-0.0,-6.649419503901299e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256774902344,0.0,0.0,9.760213288245724e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,7.20886091585271e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,0.0004629823379218,285.249755859375,294.1499938964844,286.7225646972656,282.4427795410156,287.0697021484375,286.89068603515625,285.3785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409111742376126e-09,0.000987552688457,-0.0106034912168979,0.0,0.0,0.0,-0.0069986009038984,60.0,0.9290717840194702,-0.0,-6.649419503901299e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,9.265765402233228e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,9.75729853962548e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,7.206707959994674e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,9.757297084433958e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0004628440947271,285.2503662109375,294.1499938964844,286.6968688964844,282.4348449707031,287.06646728515625,286.8756408691406,285.3788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872621158137,4.37462333024996e-09,0.0009872576920315,-0.0105131305754184,0.0,0.0,0.0,-0.0069815032184123,60.0,0.9114999175071716,-0.0,-6.645448280551136e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,9.263481479138136e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.226806640625,0.0,0.0,9.754893108038232e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,7.20493117114529e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,9.754891652846708e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,0.0004627299786079,285.2509460449219,294.1499938964844,286.6707458496094,282.4266662597656,287.0630798339844,286.85992431640625,285.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870185749605,4.34616076461225e-09,0.0009870142675936,-0.0104385567829012,0.0,0.0,0.0,-0.0069673927500844,60.0,0.8936834931373596,-0.0,-6.64217125745381e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,9.260912338504568e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279357910156,0.0,0.0,9.752187179401516e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,9.752186451805755e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,0.0004626016307156,285.25213623046875,294.1499938964844,286.617431640625,282.40972900390625,287.0556945800781,286.826171875,285.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.31414326484969e-09,0.0009867404587566,-0.0103546697646379,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8573485016822815,-0.0,-6.63848638282616e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,9.260912338504568e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279357910156,0.0,0.0,9.752187179401516e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,9.752186451805755e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,0.0004626016307156,285.25213623046875,294.1499938964844,286.617431640625,282.40972900390625,287.0556945800781,286.826171875,285.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.31414326484969e-09,0.0009867404587566,-0.0103546697646379,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8573485016822815,-0.0,-6.63848638282616e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,9.261313243769108e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290344238281,0.0,0.0,9.7526099125389e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,7.203245331766084e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,9.75260918494314e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0004626216832548,285.2533264160156,294.1499938964844,286.5630798339844,282.3922424316406,287.0474548339844,286.78936767578125,285.3807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.3191392684605034e-09,0.0009867830667644,-0.0103677595034241,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8203737139701843,-0.0,-6.63906121189939e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,9.261313243769108e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290344238281,0.0,0.0,9.7526099125389e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,7.203245331766084e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,9.75260918494314e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0004626216832548,285.2533264160156,294.1499938964844,286.5630798339844,282.3922424316406,287.0474548339844,286.78936767578125,285.3807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.3191392684605034e-09,0.0009867830667644,-0.0103677595034241,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8203737139701843,-0.0,-6.63906121189939e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301330566406,0.0,0.0,9.264927211916074e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23016357421875,0.0,0.0,9.75641523837112e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301330566406,0.0,0.0,7.206056034192443e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301330566406,0.0,0.0,9.756414510775356e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,0.0004628021852113,285.2544860839844,294.1499938964844,286.5081481933594,282.3744812011719,287.03839111328125,286.7495422363281,285.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871722431853,4.364150374414066e-09,0.0009871678194031,-0.0104856910184025,0.0,0.0,0.0,-0.0069763101637363,60.0,0.7831166386604309,-0.0,-6.644242489528551e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301330566406,0.0,0.0,9.264927211916074e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23016357421875,0.0,0.0,9.75641523837112e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301330566406,0.0,0.0,7.206056034192443e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301330566406,0.0,0.0,9.756414510775356e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,0.0004628021852113,285.2544860839844,294.1499938964844,286.5081481933594,282.3744812011719,287.03839111328125,286.7495422363281,285.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871722431853,4.364150374414066e-09,0.0009871678194031,-0.0104856910184025,0.0,0.0,0.0,-0.0069763101637363,60.0,0.7831166386604309,-0.0,-6.644242489528551e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,9.271720773540436e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312927246094,0.0,0.0,9.763568959897384e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,7.211339834611863e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,9.763568232301624e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,0.0004631415358744,285.25567626953125,294.1499938964844,286.4531555175781,282.35675048828125,287.028564453125,286.7066955566406,285.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.448781787402822e-09,0.0009878914570435,-0.0107074286788702,0.0,0.0,0.0,-0.0070182648487389,60.0,0.7458686828613281,-0.0,-6.653989004234975e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,9.271720773540436e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312927246094,0.0,0.0,9.763568959897384e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,7.211339834611863e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,9.763568232301624e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,0.0004631415358744,285.25567626953125,294.1499938964844,286.4531555175781,282.35675048828125,287.028564453125,286.7066955566406,285.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.448781787402822e-09,0.0009878914570435,-0.0107074286788702,0.0,0.0,0.0,-0.0070182648487389,60.0,0.7458686828613281,-0.0,-6.653989004234975e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,9.276290074922144e-05,298.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318420410156,0.0,0.0,9.768380550667644e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,7.21489341231063e-05,297.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,9.768379823071882e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,0.0004633697972167,285.2562561035156,294.1499938964844,286.42578125,282.3479919433594,287.0233154296875,286.68408203125,285.38250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.505708250945872e-09,0.0009883781895041,-0.0108565762639045,0.0,0.0,0.0,-0.0070464857853949,60.0,0.7273418307304382,-0.0,-6.66054873477151e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,9.281488746637478e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,9.773855708772317e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,7.218937389552593e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,9.773854981176557e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,0.0004636294906958,285.2568359375,294.1499938964844,286.3985595703125,282.33935546875,287.0179138183594,286.6607666015625,285.38287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889365173876,4.570478218113294e-09,0.00098893197719,-0.0110262734815478,0.0,0.0,0.0,-0.0070785945281386,60.0,0.7089089751243591,-0.0,-6.668016538924348e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,9.29378584260121e-05,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,9.78680545813404e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,7.228501635836437e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,9.78680473053828e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,0.0004642437852453,285.25799560546875,294.1499938964844,286.3448181152344,282.32257080078125,287.0065002441406,286.6120300292969,285.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723679669638159e-09,0.0009902419988065,-0.0114276576787233,0.0,0.0,0.0,-0.0071545429527759,60.0,0.6725040674209595,-0.0,-6.685696973818267e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,9.29378584260121e-05,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,9.78680545813404e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,7.228501635836437e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,9.78680473053828e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,0.0004642437852453,285.25799560546875,294.1499938964844,286.3448181152344,282.32257080078125,287.0065002441406,286.6120300292969,285.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723679669638159e-09,0.0009902419988065,-0.0114276576787233,0.0,0.0,0.0,-0.0071545429527759,60.0,0.6725040674209595,-0.0,-6.685696973818267e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,9.303428669227289e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342834472656,0.0,0.0,9.796959784580396e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,7.236001692945138e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,9.796959056984632e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,0.0004647254536394,285.2587890625,294.1499938964844,286.3090515136719,282.3116760253906,286.9982604980469,286.5772399902344,285.3840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912741370499,4.843813794508378e-09,0.0009912692476063,-0.01174240373075,0.0,0.0,0.0,-0.0072140987031161,60.0,0.6482547521591187,-0.0,-6.699576715618606e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,9.308203152613714e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2346496582031,0.0,0.0,9.801987471291795e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,7.239715341711417e-05,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,9.801986016100273e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,0.0004649639304261,285.2591552734375,294.1499938964844,286.29248046875,282.30670166015625,286.9942932128906,286.5605773925781,285.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917827555909,4.903292882829646e-09,0.0009917778661474,-0.0118982335552573,0.0,0.0,0.0,-0.0072435848414897,60.0,0.6369696855545044,-0.0,-6.706454769300765e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,9.32413968257606e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357482910156,0.0,0.0,9.81876946752891e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,7.25211066310294e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,9.818768739933148e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,0.0004657600075006,285.26031494140625,294.1499938964844,286.2419738769531,282.2920837402344,286.9814758300781,286.5072021484375,285.3849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934806730598,5.101839395393881e-09,0.0009934755507856,-0.0124184051528573,0.0,0.0,0.0,-0.0073420130647718,60.0,0.6024197936058044,-0.0,-6.72943798463166e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,9.32413968257606e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357482910156,0.0,0.0,9.81876946752891e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,7.25211066310294e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,9.818768739933148e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,0.0004657600075006,285.26031494140625,294.1499938964844,286.2419738769531,282.2920837402344,286.9814758300781,286.5072021484375,285.3849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934806730598,5.101839395393881e-09,0.0009934755507856,-0.0124184051528573,0.0,0.0,0.0,-0.0073420130647718,60.0,0.6024197936058044,-0.0,-6.72943798463166e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,9.34115523705259e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,9.836687240749598e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,7.265344174811617e-05,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,9.836686513153836e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,0.0004666099557653,285.261474609375,294.1499938964844,286.1937866210937,282.2790222167969,286.9679260253906,286.4522705078125,285.3856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952934924513,5.31382093882371e-09,0.0009952882537618,-0.0129737639799714,0.0,0.0,0.0,-0.0074471016414463,60.0,0.5693526864051819,-0.0,-6.754019921118015e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,9.34115523705259e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,9.836687240749598e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,7.265344174811617e-05,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,9.836686513153836e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,0.0004666099557653,285.261474609375,294.1499938964844,286.1937866210937,282.2790222167969,286.9679260253906,286.4522705078125,285.3856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952934924513,5.31382093882371e-09,0.0009952882537618,-0.0129737639799714,0.0,0.0,0.0,-0.0074471016414463,60.0,0.5693526864051819,-0.0,-6.754019921118015e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,9.3499016657006e-05,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374267578125,0.0,0.0,9.845897875493392e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,7.272147195180878e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,9.845897147897632e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,0.0004670468624681,285.2620544433594,294.1499938964844,286.1707458496094,282.2731628417969,286.9609069824219,286.42449951171875,285.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962255135178,5.4227915491367185e-09,0.0009962200419977,-0.0132592441514134,0.0,0.0,0.0,-0.0075011230073869,60.0,0.5534845590591431,-0.0,-6.766673976699168e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
