time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288300,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,9.330068860435858e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592163085937,0.0,0.0,9.82501223916188e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,7.256720709847286e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,9.825011511566116e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591247558594,0.0,0.0,0.0004660561680793,285.28424072265625,294.1499938964844,286.0542907714844,282.631591796875,286.66876220703125,285.99365234375,285.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175571082816077e-09,0.0009941069874912,-0.0126115707680583,0.0,0.0,0.0,-0.0073785698041319,60.0,0.4394798576831817,-0.0,-6.73798297157191e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,9.322298865299672e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597351074219,0.0,0.0,9.81683042482473e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,7.250678027048707e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,9.816829697228968e-05,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,0.0004656680685002,285.2847595214844,294.1499938964844,286.068115234375,282.6541748046875,286.6634521484375,286.0004272460937,285.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.078770737299011e-09,0.000993279274553,-0.0123579669743776,0.0,0.0,0.0,-0.007330582011491,60.0,0.4478788673877716,-0.0,-6.726765633402465e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607421875,0.0,0.0,9.306412539444864e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607727050781,0.0,0.0,9.8001015430782e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607421875,0.0,0.0,7.238321995828301e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607421875,0.0,0.0,9.800100815482438e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,0.000464874523459,285.2857971191406,294.1499938964844,286.0981750488281,282.7012023925781,286.6533203125,286.0155029296875,285.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.466060996055603,-0.0,-6.70385773560156e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607421875,0.0,0.0,9.306412539444864e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607727050781,0.0,0.0,9.8001015430782e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607421875,0.0,0.0,7.238321995828301e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607421875,0.0,0.0,9.800100815482438e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,0.000464874523459,285.2857971191406,294.1499938964844,286.0981750488281,282.7012023925781,286.6533203125,286.0155029296875,285.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.466060996055603,-0.0,-6.70385773560156e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,9.290173329645768e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618103027344,0.0,0.0,9.783000132301822e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,7.225690933410078e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,9.78299940470606e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,0.0004640633123926,285.2868347167969,294.1499938964844,286.1314392089844,282.7505798339844,286.6439208984375,286.0328369140625,285.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.4863916933536529,-0.0,-6.680481590137789e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,9.290173329645768e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618103027344,0.0,0.0,9.783000132301822e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,7.225690933410078e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,9.78299940470606e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,0.0004640633123926,285.2868347167969,294.1499938964844,286.1314392089844,282.7505798339844,286.6439208984375,286.0328369140625,285.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.4863916933536529,-0.0,-6.680481590137789e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,9.27378496271558e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628479003906,0.0,0.0,9.765743016032502e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,7.212944910861552e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,9.76574228843674e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,0.0004632447089534,285.2878723144531,294.1499938964844,286.1679992675781,282.80230712890625,286.6353454589844,286.05224609375,285.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.5088627934455872,-0.0,-6.656932782789228e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,9.27378496271558e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628479003906,0.0,0.0,9.765743016032502e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,7.212944910861552e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,9.76574228843674e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,0.0004632447089534,285.2878723144531,294.1499938964844,286.1679992675781,282.80230712890625,286.6353454589844,286.05224609375,285.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.5088627934455872,-0.0,-6.656932782789228e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,9.25745625863783e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26385498046875,0.0,0.0,9.748547745402902e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,7.200244726845995e-05,297.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,9.74854701780714e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,0.000462429045001,285.2889099121094,294.1499938964844,286.2078857421875,282.8563842773437,286.62762451171875,286.0736999511719,285.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.5334754586219788,-0.0,-6.633510452047632e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,9.25745625863783e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26385498046875,0.0,0.0,9.748547745402902e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,7.200244726845995e-05,297.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,9.74854701780714e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,0.000462429045001,285.2889099121094,294.1499938964844,286.2078857421875,282.8563842773437,286.62762451171875,286.0736999511719,285.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.5334754586219788,-0.0,-6.633510452047632e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,9.24938649404794e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643737792969,0.0,0.0,9.740050154505298e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,7.193967758212239e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,9.740049426909536e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,0.0004620259278453,285.2894287109375,294.1499938964844,286.2290954589844,282.8843078613281,286.62408447265625,286.0851745605469,285.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.17034717870024e-09,0.0009855112293735,-0.0099779153242707,0.0,0.0,0.0,-0.0068802363239228,60.0,0.5466494560241699,-0.0,-6.621949921736815e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,9.241398947779088e-05,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.264892578125,0.0,0.0,9.73163841990754e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,7.187755545601249e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,9.73163769231178e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648010253906,0.0,0.0,0.0004616269434336,285.2899169921875,294.1499938964844,286.2511291503906,282.9128112792969,286.62078857421875,286.0970764160156,285.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,-0.006830901838839,60.0,0.5603220462799072,-0.0,-6.610517289118435e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,9.225812391377984e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658996582031,0.0,0.0,9.715225314721464e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,7.175632345024496e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,9.715224587125704e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,0.0004608483577612,285.2909545898437,294.1499938964844,286.2978210449219,282.97149658203125,286.6148376464844,286.1221923828125,285.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.5892926454544067,-0.0,-6.588236800553204e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,9.225812391377984e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658996582031,0.0,0.0,9.715225314721464e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,7.175632345024496e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,9.715224587125704e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,0.0004608483577612,285.2909545898437,294.1499938964844,286.2978210449219,282.97149658203125,286.6148376464844,286.1221923828125,285.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.5892926454544067,-0.0,-6.588236800553204e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,9.212077566189691e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.266845703125,0.0,0.0,9.700762166175993e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,7.164950511651114e-05,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,9.70076143858023e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667541503906,0.0,0.0,0.0004601622931659,285.2918701171875,294.1499938964844,286.34381103515625,283.02752685546875,286.6102600097656,286.1469116210937,285.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.7055210011516238e-09,0.000981536344625,-0.00876001175493,0.0,0.0,0.0,-0.0066498015075922,60.0,0.618026852607727,-0.0,-6.56863505810179e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,9.210905409418046e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669372558594,0.0,0.0,9.699528163764626e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,7.164038834162056e-05,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,9.699527436168864e-05,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,0.0004601037653628,285.2919616699219,294.1499938964844,286.3479309082031,283.0325012207031,286.6098937988281,286.14910888671875,285.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981415156275,3.690920902243988e-09,0.0009814115474,-0.0087217567488551,0.0,0.0,0.0,-0.0066425632685422,60.0,0.6205938458442688,-0.0,-6.566964572130018e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,9.196840255754068e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679443359375,0.0,0.0,9.684716496849433e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,7.15309870429337e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,9.684715769253673e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,0.0004594011697918,285.2929382324219,294.1499938964844,286.4015808105469,283.0957336425781,286.6059265136719,286.1776123046875,285.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556894987821,60.0,0.6541033983230591,-0.0,-6.546923003725169e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,9.196840255754068e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679443359375,0.0,0.0,9.684716496849433e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,7.15309870429337e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,9.684715769253673e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,0.0004594011697918,285.2929382324219,294.1499938964844,286.4015808105469,283.0957336425781,286.6059265136719,286.1776123046875,285.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556894987821,60.0,0.6541033983230591,-0.0,-6.546923003725169e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,9.18381629162468e-05,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689208984375,0.0,0.0,9.671001316746695e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,7.142969116102904e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,9.671001316746695e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,0.0004587505827657,285.2939453125,294.1499938964844,286.4587707519531,283.16119384765625,286.60302734375,286.20782470703125,285.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353418209783854e-09,0.0009785253787413,-0.007837432436645,0.0,0.0,0.0,-0.0064752483740448,60.0,0.6900783181190491,-0.0,-6.528393470262017e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,9.18381629162468e-05,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689208984375,0.0,0.0,9.671001316746695e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,7.142969116102904e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,9.671001316746695e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,0.0004587505827657,285.2939453125,294.1499938964844,286.4587707519531,283.16119384765625,286.60302734375,286.20782470703125,285.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353418209783854e-09,0.0009785253787413,-0.007837432436645,0.0,0.0,0.0,-0.0064752483740448,60.0,0.6900783181190491,-0.0,-6.528393470262017e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,9.177703759633005e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694396972656,0.0,0.0,9.664564277045427e-05,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,7.138215005397797e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,9.664563549449667e-05,298.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,0.0004584452544804,285.29443359375,294.1499938964844,286.4887084960937,283.1947631835937,286.6019592285156,286.2234802246094,285.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.2772577984729882e-09,0.0009778740350157,-0.0076378742232918,0.0,0.0,0.0,-0.0064374916255474,60.0,0.708860456943512,-0.0,-6.519704953689144e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,9.171908459393308e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699279785156,0.0,0.0,9.658461931394412e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699279785156,0.0,0.0,7.13370754965581e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,9.658461203798652e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,0.0004581557586789,285.294921875,294.1499938964844,286.5195617675781,283.2288818359375,286.6011962890625,286.2395935058594,285.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.2050548881557006e-09,0.0009772565681487,-0.0074486844241619,0.0,0.0,0.0,-0.0064016976393759,60.0,0.7283006906509399,-0.0,-6.511474026638099e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,9.161273192148656e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709350585937,0.0,0.0,9.6472620498389e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,7.125435513444245e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,9.64726132224314e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,0.0004576244973577,285.2959289550781,294.1499938964844,286.5840148925781,283.2987365722656,286.6004333496094,286.27294921875,285.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014822460711,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7689235210418701,-0.0,-6.496381388387817e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,9.161273192148656e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709350585937,0.0,0.0,9.6472620498389e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,7.125435513444245e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,9.64726132224314e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,0.0004576244973577,285.2959289550781,294.1499938964844,286.5840148925781,283.2987365722656,286.6004333496094,286.27294921875,285.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014822460711,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7689235210418701,-0.0,-6.496381388387817e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,9.152070560958236e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719116210937,0.0,0.0,9.63757120189257e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,7.118277426343411e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,9.637570474296808e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,0.0004571648023556,285.296875,294.1499938964844,286.65216064453125,283.3707275390625,286.6009521484375,286.3082275390625,285.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957893485699969e-09,0.0009751430479809,-0.006801055278629,0.0,0.0,0.0,-0.0062791681848466,60.0,0.8122318387031555,-0.0,-6.483335823759262e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,9.152070560958236e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719116210937,0.0,0.0,9.63757120189257e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,7.118277426343411e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,9.637570474296808e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,0.0004571648023556,285.296875,294.1499938964844,286.65216064453125,283.3707275390625,286.6009521484375,286.3082275390625,285.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957893485699969e-09,0.0009751430479809,-0.006801055278629,0.0,0.0,0.0,-0.0062791681848466,60.0,0.8122318387031555,-0.0,-6.483335823759262e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,9.144282375928016e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728881835937,0.0,0.0,9.629370470065624e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,7.112220191629604e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,9.629369742469862e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728271484375,0.0,0.0,0.0004567757714539,285.2978515625,294.1499938964844,286.7240600585937,283.4448547363281,286.6026611328125,286.34527587890625,285.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608626578829903e-09,0.0009743132395669,-0.0065468060784041,0.0,0.0,0.0,-0.006231065839529,60.0,0.857920229434967,-0.0,-6.472306068872058e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,9.144282375928016e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728881835937,0.0,0.0,9.629370470065624e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,7.112220191629604e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,9.629369742469862e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728271484375,0.0,0.0,0.0004567757714539,285.2978515625,294.1499938964844,286.7240600585937,283.4448547363281,286.6026611328125,286.34527587890625,285.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608626578829903e-09,0.0009743132395669,-0.0065468060784041,0.0,0.0,0.0,-0.006231065839529,60.0,0.857920229434967,-0.0,-6.472306068872058e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,9.138022869592533e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738647460937,0.0,0.0,9.622778452467172e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,7.107351848389953e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,9.622778452467172e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,0.0004564631090033,285.298828125,294.1499938964844,286.7997436523437,283.5210876464844,286.6056213378906,286.3844299316406,285.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.782876373785825e-09,0.0009736462961882,-0.0063424580730497,0.0,0.0,0.0,-0.006192403845489,60.0,0.906179666519165,-0.0,-6.463447732585338e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,9.138022869592533e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738647460937,0.0,0.0,9.622778452467172e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,7.107351848389953e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,9.622778452467172e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,0.0004564631090033,285.298828125,294.1499938964844,286.7997436523437,283.5210876464844,286.6056213378906,286.3844299316406,285.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.782876373785825e-09,0.0009736462961882,-0.0063424580730497,0.0,0.0,0.0,-0.006192403845489,60.0,0.906179666519165,-0.0,-6.463447732585338e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,9.135426807915792e-05,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743530273437,0.0,0.0,9.620044875191525e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,7.105332770152017e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,9.620044875191525e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,0.0004563334514386,285.29931640625,294.1499938964844,286.8390197753906,283.5599670410156,286.6075439453125,286.4047546386719,285.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.7505344668554703e-09,0.0009733696933835,-0.0062577123753726,0.0,0.0,0.0,-0.0061763706617057,60.0,0.9312167763710022,-0.0,-6.459776358269664e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,9.133310231845826e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748413085937,0.0,0.0,9.6178162493743e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,7.103686220943928e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,9.61781552177854e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,0.0004562277172226,285.2997741699219,294.1499938964844,286.8792724609375,283.5993347167969,286.6098022460937,286.42578125,285.4022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.724159786637869e-09,0.0009731441386975,-0.0061886026524007,0.0,0.0,0.0,-0.0061632953584194,60.0,0.956982970237732,-0.0,-6.456782841723907e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,9.130307444138452e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758178710937,0.0,0.0,9.614654118195176e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,7.101351366145536e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,9.614653390599416e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,0.0004560777160804,285.3007507324219,294.1499938964844,286.9626770019531,283.6796569824219,286.615234375,286.46954345703125,285.4027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745270708002e-09,0.0009728241711854,-0.0060905641876161,0.0,0.0,0.0,-0.0061447471380233,60.0,1.0103933811187744,-0.0,-6.45253734887774e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,9.130307444138452e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758178710937,0.0,0.0,9.614654118195176e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,7.101351366145536e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,9.614653390599416e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,0.0004560777160804,285.3007507324219,294.1499938964844,286.9626770019531,283.6796569824219,286.615234375,286.46954345703125,285.4027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745270708002e-09,0.0009728241711854,-0.0060905641876161,0.0,0.0,0.0,-0.0061447471380233,60.0,1.0103933811187744,-0.0,-6.45253734887774e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767944335937,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.0,0.050000000745058,7.100350194377825e-05,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.0,0.050000000745058,9.613298607291654e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.050000000745058,0.0004560134548228,285.3016967773437,291.1499938964844,287.04998779296875,283.7619323730469,286.6220703125,286.5165100097656,285.40313720703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.0667303800582886,-0.0,-6.45071907001693e-08,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767944335937,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.0,0.050000000745058,7.100350194377825e-05,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.0,0.050000000745058,9.613298607291654e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.050000000745058,0.0004560134548228,285.3016967773437,291.1499938964844,287.04998779296875,283.7619323730469,286.6220703125,286.5165100097656,285.40313720703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.0667303800582886,-0.0,-6.45071907001693e-08,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750305175781,0.6342890858650208,0.050000000745058,0.0408384017646312,298.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3750305175781,0.6342890858650208,0.050000000745058,0.0430048033595085,298.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750305175781,0.6342890858650208,0.050000000745058,0.0317632034420967,298.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750305175781,0.6342890858650208,0.050000000745058,0.0430048033595085,298.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750305175781,0.6342890858650208,0.050000000745058,0.2039962708950042,285.39385986328125,291.1499938964844,287.0957336425781,283.8036499023437,293.85205078125,295.671630859375,285.5477905273437,1.0,0.109720841050148,0.068801425397396,0.068801425397396,1.0,1.0,-0.4365432262420654,0.0001793785777408,0.4363638460636139,-0.1358889937400818,0.0,0.0,0.0,10.143024444580078,60.0,1143.8948974609375,-0.0,12.27782917022705,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.01226806640625,0.6311558485031128,0.050000000745058,0.0452375672757625,298.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01226806640625,0.6311558485031128,0.050000000745058,0.0476373359560966,298.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01226806640625,0.6311558485031128,0.050000000745058,0.0351847745478153,297.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01226806640625,0.6311558485031128,0.050000000745058,0.0476373359560966,298.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01226806640625,0.6311558485031128,0.050000000745058,0.2259710133075714,286.1024780273437,291.1499938964844,287.1435241699219,283.8454895019531,294.8487854003906,298.0841064453125,286.7289123535156,1.0,0.1210918501019477,0.1376028507947921,0.1376028507947921,1.0,1.0,-0.4820103347301483,0.0094729047268629,0.4725374281406402,-0.1362714320421219,0.0,0.0,0.0,12.502772331237791,60.0,2351.66845703125,-0.0,16.681310653686523,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
