time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290580,298.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0902709960937,0.5708246231079102,0.050000000745058,0.0456816107034683,297.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0902709960937,0.5708246231079102,0.050000000745058,0.0481049343943595,298.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0902709960937,0.5708246231079102,0.050000000745058,0.0355301387608051,297.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0902709960937,0.5708246231079102,0.050000000745058,0.0481049343943595,298.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0902709960937,0.5708246231079102,0.050000000745058,0.2281890958547592,288.1738586425781,291.1499938964844,287.2451171875,283.9295959472656,294.8442077636719,298.1358947753906,288.5516052246094,1.0,0.140596866607666,0.2752057015895843,0.2752057015895843,1.0,1.0,-0.4867465198040008,0.0431763902306556,0.4435701072216034,-0.1038041785359382,0.0,0.0,0.0,20.02581787109375,60.0,2293.132080078125,-0.0,23.18944931030273,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0902709960937,0.5708246231079102,0.050000000745058,0.0456816107034683,297.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0902709960937,0.5708246231079102,0.050000000745058,0.0481049343943595,298.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0902709960937,0.5708246231079102,0.050000000745058,0.0355301387608051,297.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0902709960937,0.5708246231079102,0.050000000745058,0.0481049343943595,298.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0902709960937,0.5708246231079102,0.050000000745058,0.2281890958547592,288.1738586425781,291.1499938964844,287.2451171875,283.9295959472656,294.8442077636719,298.1358947753906,288.5516052246094,1.0,0.140596866607666,0.2752057015895843,0.2752057015895843,1.0,1.0,-0.4867465198040008,0.0431763902306556,0.4435701072216034,-0.1038041785359382,0.0,0.0,0.0,20.02581787109375,60.0,2293.132080078125,-0.0,23.18944931030273,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.81036376953125,0.5490897297859192,0.050000000745058,0.0458190031349659,297.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.81036376953125,0.5490897297859192,0.050000000745058,0.0482496172189712,298.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.81036376953125,0.5490897297859192,0.050000000745058,0.0356370024383068,297.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.81036376953125,0.5490897297859192,0.050000000745058,0.0482496172189712,298.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.81036376953125,0.5490897297859192,0.050000000745058,0.2288753986358642,288.8780517578125,291.1499938964844,287.2987060546875,283.9718017578125,294.86016845703125,298.1327819824219,289.2044372558594,1.0,0.1489993631839752,0.3440071046352386,0.3440071046352386,1.0,1.0,-0.4882105886936188,0.0698469504714012,0.4183636307716369,-0.0775861963629722,0.0,0.0,0.0,23.70077133178711,60.0,2083.57470703125,-0.0,26.341796875,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4444885253906,0.5323056578636169,0.050000000745058,0.0459505580365657,297.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4444885253906,0.5323056578636169,0.050000000745058,0.0483881495893001,298.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4444885253906,0.5323056578636169,0.050000000745058,0.0357393212616443,297.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4444885253906,0.5323056578636169,0.050000000745058,0.0483881495893001,298.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4444885253906,0.5323056578636169,0.050000000745058,0.2295325547456741,289.505126953125,291.1499938964844,287.3541259765625,284.0140380859375,294.88311767578125,298.1448974609375,289.804443359375,1.0,0.1565587669610977,0.4752056896686554,0.4752056896686554,0.9981719851493835,1.0,-0.4896126091480255,0.1322671920061111,0.3573454320430755,-0.015755807980895,0.0,0.0,0.0,27.22687339782715,60.0,1883.1055908203125,-0.0,29.37220573425293,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160522460937,0.5095110535621643,0.050000000745058,0.0461898483335971,297.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5160522460937,0.5095110535621643,0.050000000745058,0.0486401356756687,298.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160522460937,0.5095110535621643,0.050000000745058,0.0359254367649555,297.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160522460937,0.5095110535621643,0.050000000745058,0.0486401356756687,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160522460937,0.5095110535621643,0.050000000745058,0.2307278513908386,290.5599365234375,291.1499938964844,287.4700012207031,284.0986328125,293.7912292480469,298.1885986328125,290.7528991699219,1.0,0.1693811267614364,0.7376028299331665,0.7376028299331665,0.9945159554481506,1.0,-0.4921622574329376,0.2055502831935882,0.2866119742393493,0.0566524304449558,0.0,0.0,0.0,33.63571548461914,60.0,1268.04443359375,-0.0,34.93744659423828,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160522460937,0.5095110535621643,0.050000000745058,0.0461898483335971,297.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5160522460937,0.5095110535621643,0.050000000745058,0.0486401356756687,298.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160522460937,0.5095110535621643,0.050000000745058,0.0359254367649555,297.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160522460937,0.5095110535621643,0.050000000745058,0.0486401356756687,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160522460937,0.5095110535621643,0.050000000745058,0.2307278513908386,290.5599365234375,291.1499938964844,287.4700012207031,284.0986328125,293.7912292480469,298.1885986328125,290.7528991699219,1.0,0.1693811267614364,0.7376028299331665,0.7376028299331665,0.9945159554481506,1.0,-0.4921622574329376,0.2055502831935882,0.2866119742393493,0.0566524304449558,0.0,0.0,0.0,33.63571548461914,60.0,1268.04443359375,-0.0,34.93744659423828,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.4954215884208679,0.050000000745058,0.0463937185704708,297.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.184326171875,0.4954215884208679,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.4954215884208679,0.050000000745058,0.0360840037465095,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.4954215884208679,0.050000000745058,0.0488548204302787,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.4954215884208679,0.050000000745058,0.2317462414503097,291.2133483886719,291.1499938964844,287.5921325683594,284.18316650390625,293.57794189453125,298.2281188964844,291.3575134277344,1.0,0.1795417368412017,1.0,1.0,0.9908599853515624,1.0,-0.4943346679210663,0.216423749923706,0.2779109179973602,0.0670154765248298,0.0,0.0,0.0,39.08930969238281,60.0,866.3273315429688,-0.0,39.733985900878906,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.4954215884208679,0.050000000745058,0.0463937185704708,297.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.184326171875,0.4954215884208679,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.4954215884208679,0.050000000745058,0.0360840037465095,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.4954215884208679,0.050000000745058,0.0488548204302787,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.4954215884208679,0.050000000745058,0.2317462414503097,291.2133483886719,291.1499938964844,287.5921325683594,284.18316650390625,293.57794189453125,298.2281188964844,291.3575134277344,1.0,0.1795417368412017,1.0,1.0,0.9908599853515624,1.0,-0.4943346679210663,0.216423749923706,0.2779109179973602,0.0670154765248298,0.0,0.0,0.0,39.08930969238281,60.0,866.3273315429688,-0.0,39.733985900878906,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.73150634765625,0.4857509434223175,0.050000000745058,0.0465624369680881,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.73150634765625,0.4857509434223175,0.050000000745058,0.0490324907004833,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.73150634765625,0.4857509434223175,0.050000000745058,0.0362152308225631,297.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.73150634765625,0.4857509434223175,0.050000000745058,0.0490324907004833,298.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.73150634765625,0.4857509434223175,0.050000000745058,0.2325890213251114,291.7563171386719,290.6499938964844,287.7199401855469,284.2674865722656,293.6231689453125,298.229248046875,291.8785400390625,1.0,0.1875037550926208,1.0,1.0,0.9903233051300048,1.0,-0.4961325228214264,0.2172688245773315,0.2788636982440948,0.0674947872757911,0.0,0.0,0.0,43.60170364379883,48.0,667.5135498046875,-0.0,43.736305236816406,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.73150634765625,0.4857509434223175,0.050000000745058,0.0465624369680881,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.73150634765625,0.4857509434223175,0.050000000745058,0.0490324907004833,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.73150634765625,0.4857509434223175,0.050000000745058,0.0362152308225631,297.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.73150634765625,0.4857509434223175,0.050000000745058,0.0490324907004833,298.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.73150634765625,0.4857509434223175,0.050000000745058,0.2325890213251114,291.7563171386719,290.6499938964844,287.7199401855469,284.2674865722656,293.6231689453125,298.229248046875,291.8785400390625,1.0,0.1875037550926208,1.0,1.0,0.9903233051300048,1.0,-0.4961325228214264,0.2172688245773315,0.2788636982440948,0.0674947872757911,0.0,0.0,0.0,43.60170364379883,48.0,667.5135498046875,-0.0,43.736305236816406,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466979980469,0.483391672372818,0.050000000745058,0.0466059371829032,297.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1466979980469,0.483391672372818,0.050000000745058,0.0490782968699932,298.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466979980469,0.483391672372818,0.050000000745058,0.0362490639090538,297.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466979980469,0.483391672372818,0.050000000745058,0.0490782968699932,298.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466979980469,0.483391672372818,0.050000000745058,0.23280631005764,292.167236328125,290.6499938964844,287.8399658203125,284.3433837890625,293.6783142089844,298.2332763671875,292.2675170898437,1.0,0.1890448629856109,1.0,1.0,0.9898377060890198,1.0,-0.4965963363647461,0.2174493223428726,0.2791469991207123,0.0676400363445282,0.0,0.0,0.0,44.76572036743164,48.0,538.9192504882812,-0.0,44.77329635620117,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1857604980469,0.4834649860858917,0.050000000745058,0.0466045811772346,297.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1857604980469,0.4834649860858917,0.050000000745058,0.0490768663585186,298.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1857604980469,0.4834649860858917,0.050000000745058,0.036248005926609,297.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1857604980469,0.4834649860858917,0.050000000745058,0.0490768663585186,298.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1857604980469,0.4834649860858917,0.050000000745058,0.2327995300292968,292.20587158203125,290.1499938964844,287.8528137207031,284.3513488769531,293.6842956542969,298.2338562011719,292.3039855957031,1.0,0.1889513731002807,1.0,1.0,0.9897865653038024,1.0,-0.496581882238388,0.2174412012100219,0.2791406810283661,0.0676440745592117,0.0,0.0,0.0,44.7294807434082,36.0,527.1091918945312,-0.0,44.7409782409668,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.377685546875,0.4846772253513336,0.050000000745058,0.0465821735560894,297.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.377685546875,0.4846772253513336,0.050000000745058,0.0490532703697681,298.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.377685546875,0.4846772253513336,0.050000000745058,0.0362305790185928,297.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.377685546875,0.4846772253513336,0.050000000745058,0.0490532703697681,298.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.377685546875,0.4846772253513336,0.050000000745058,0.2326875925064087,292.3956604003906,290.1499938964844,287.9209899902344,284.39306640625,293.71612548828125,298.2373046875,292.4833374023437,1.0,0.1877606958150863,1.0,1.0,0.9895182251930236,1.0,-0.4963432252407074,0.2173283696174621,0.2790148556232452,0.0676371231675148,0.0,0.0,0.0,44.13077163696289,36.0,469.7857971191406,-0.0,44.20736312866211,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491638183594,0.4871797859668731,0.050000000745058,0.0465363897383213,297.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5491638183594,0.4871797859668731,0.050000000745058,0.0490050576627254,298.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491638183594,0.4871797859668731,0.050000000745058,0.0361949689686298,297.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491638183594,0.4871797859668731,0.050000000745058,0.0490050576627254,298.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491638183594,0.4871797859668731,0.050000000745058,0.2324588894844055,292.56524658203125,289.6499938964844,287.9902038574219,284.4346008300781,293.74835205078125,298.2413024902344,292.6437683105469,1.0,0.1854814291000366,1.0,1.0,0.98766028881073,1.0,-0.495855450630188,0.2171302288770675,0.2787252068519592,0.0676100850105285,0.0,0.0,0.0,42.90700149536133,25.0,419.72467041015625,-0.0,43.11821365356445,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953089356422424,0.050000000745058,0.0463955588638782,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8404541015625,0.4953089356422424,0.050000000745058,0.0488567575812339,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953089356422424,0.050000000745058,0.0360854342579841,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953089356422424,0.050000000745058,0.0488567575812339,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953089356422424,0.050000000745058,0.2317554205656051,292.8534240722656,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503356933594,292.9169921875,1.0,0.1785190403461456,1.0,1.0,0.9839444160461426,1.0,-0.4943549036979675,0.2165085822343826,0.2778463363647461,0.0674760192632675,0.0,0.0,0.0,39.14231872558594,25.0,338.1756591796875,-0.0,39.78066253662109,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953089356422424,0.050000000745058,0.0463955588638782,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8404541015625,0.4953089356422424,0.050000000745058,0.0488567575812339,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953089356422424,0.050000000745058,0.0360854342579841,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953089356422424,0.050000000745058,0.0488567575812339,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953089356422424,0.050000000745058,0.2317554205656051,292.8534240722656,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503356933594,292.9169921875,1.0,0.1785190403461456,1.0,1.0,0.9839444160461426,1.0,-0.4943549036979675,0.2165085822343826,0.2778463363647461,0.0674760192632675,0.0,0.0,0.0,39.14231872558594,25.0,338.1756591796875,-0.0,39.78066253662109,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160394310951233,0.050000000745058,0.0461113862693309,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.1141662597656,0.5160394310951233,0.050000000745058,0.0485575124621391,298.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.14764404296875,0.8067842125892639,0.1824483126401901,0.1264104694128036,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160394310951233,0.050000000745058,0.0485575124621391,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160394310951233,0.050000000745058,0.2303359359502792,293.1342163085937,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.1902770996094,1.0,0.1752165406942367,1.0,1.0,0.9802285432815552,1.0,-0.5999875664710999,0.2613218128681183,0.3386657238006592,0.088441327214241,0.0,0.0,0.0,32.39753341674805,25.0,317.164306640625,-0.0,45.33382797241211,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160394310951233,0.050000000745058,0.0461113862693309,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.1141662597656,0.5160394310951233,0.050000000745058,0.0485575124621391,298.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.14764404296875,0.8067842125892639,0.1824483126401901,0.1264104694128036,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160394310951233,0.050000000745058,0.0485575124621391,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160394310951233,0.050000000745058,0.2303359359502792,293.1342163085937,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.1902770996094,1.0,0.1752165406942367,1.0,1.0,0.9802285432815552,1.0,-0.5999875664710999,0.2613218128681183,0.3386657238006592,0.088441327214241,0.0,0.0,0.0,32.39753341674805,25.0,317.164306640625,-0.0,45.33382797241211,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.38690185546875,0.8273453116416931,0.1703383326530456,0.1492144018411636,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.3596496582031,0.5501372814178467,0.050000000745058,0.0482409819960594,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3885803222656,0.863866925239563,0.191950038075447,0.132865235209465,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3596496582031,0.5501372814178467,0.050000000745058,0.0482409819960594,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3596496582031,0.5501372814178467,0.050000000745058,0.2288344502449035,293.38055419921875,288.1499938964844,288.4233093261719,284.6789245605469,293.8938293457031,298.1844787597656,293.4198303222656,1.0,0.1748030036687851,1.0,1.0,0.8534340262413025,1.0,-0.7289000153541565,0.3204945921897888,0.4084054231643677,0.1217610612511634,0.0,0.0,0.0,25.53092765808105,25.0,269.2159118652344,-0.0,53.64613342285156,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.38690185546875,0.8273453116416931,0.1703383326530456,0.1492144018411636,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.3596496582031,0.5501372814178467,0.050000000745058,0.0482409819960594,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3885803222656,0.863866925239563,0.191950038075447,0.132865235209465,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3596496582031,0.5501372814178467,0.050000000745058,0.0482409819960594,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3596496582031,0.5501372814178467,0.050000000745058,0.2288344502449035,293.38055419921875,288.1499938964844,288.4233093261719,284.6789245605469,293.8938293457031,298.1844787597656,293.4198303222656,1.0,0.1748030036687851,1.0,1.0,0.8534340262413025,1.0,-0.7289000153541565,0.3204945921897888,0.4084054231643677,0.1217610612511634,0.0,0.0,0.0,25.53092765808105,25.0,269.2159118652344,-0.0,53.64613342285156,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5611572265625,0.8890765905380249,0.1784910708665847,0.0984336361289024,297.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5613098144531,0.8890765905380249,0.1578588932752609,0.1036553531885147,298.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5611572265625,0.8890765905380249,0.2072412669658661,0.0765594914555549,297.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5464782714844,0.688352108001709,0.1460686177015304,0.0476550981402397,298.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5612487792969,0.8890765905380249,0.1608907431364059,0.4916963875293731,293.5639038085937,288.1499938964844,288.55841064453125,284.75054931640625,293.7928771972656,298.1192626953125,293.5785522460937,1.0,0.1815216690301895,1.0,1.0,0.7387138605117798,1.0,-0.9827545881271362,0.4459441304206848,0.5368104577064514,0.2002497762441635,0.0,0.0,0.0,13.43073272705078,25.0,189.9188537597656,-0.0,76.24163818359375,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.57232666015625,0.8870372176170349,0.1795986890792846,0.0970415696501731,297.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5723876953125,0.8870372176170349,0.158528134226799,0.1021894514560699,298.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.57232666015625,0.8870372176170349,0.2088947594165802,0.0754767805337905,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5608215332031,0.7567580938339233,0.1469225883483886,0.0631371662020683,298.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723571777344,0.8870372176170349,0.1615988314151764,0.4847427606582641,293.57470703125,287.6499938964844,288.5727233886719,284.7580261230469,293.7799987792969,298.1272277832031,293.5873413085937,1.0,0.1820684224367141,1.0,1.0,0.7266395688056946,1.0,-0.9871612787246704,0.4506061673164367,0.5365551114082336,0.2038192898035049,0.0,0.0,0.0,13.393547058105469,45.0,177.15354919433594,-0.0,77.0938949584961,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077575683594,0.8840878009796143,0.1857304275035858,0.0950585007667541,297.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.6077575683594,0.8840878009796143,0.1624373942613601,0.1001011803746223,298.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077575683594,0.8840878009796143,0.2173892557621002,0.0739343911409378,297.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6083679199219,0.941130518913269,0.1490859240293502,0.1187273561954498,297.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077575683594,0.8840878009796143,0.1656471043825149,0.47483691573143,293.6088562011719,287.6499938964844,288.6480407714844,284.7970275878906,293.6590270996094,298.15972900390625,293.6119689941406,1.0,0.1884714215993881,1.0,1.0,0.6632423400878906,1.0,-1.025288701057434,0.4874858558177948,0.5378028750419617,0.2335553616285324,0.0,0.0,0.0,13.737595558166504,45.0,96.9463348388672,-0.0,85.9693832397461,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5823974609375,0.8924511671066284,0.1914521008729934,0.1007757261395454,297.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.5823974609375,0.8924511671066284,0.166287288069725,0.106121689081192,298.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5823974609375,0.8924511671066284,0.2250206917524337,0.0783811211585998,297.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5823974609375,0.8925667405128479,0.1518910527229309,0.1061617359519004,297.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5823974609375,0.8924511671066284,0.169584110379219,0.5033956170082092,293.5789794921875,287.1499938964844,288.7236633300781,284.835693359375,293.153076171875,298.1571350097656,293.5527038574219,1.0,0.1969588845968246,1.0,1.0,0.551267683506012,1.0,-1.074108600616455,0.5789773464202881,0.4951311647891998,0.3152773082256317,0.0,0.0,0.0,14.711931228637695,65.0,-105.80391693115234,-0.0,97.2314910888672,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8575744628906,0.9052031636238098,0.2010552734136581,0.1100979000329971,297.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.8575744628906,0.9052031636238098,0.1731353849172592,0.1159383878111839,298.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8575744628906,0.9052031636238098,0.2379845678806305,0.0856316983699798,297.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8396301269531,0.9853833317756652,0.1557802855968475,0.1471956819295883,297.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8575744628906,0.9052031636238098,0.1764533072710037,0.5499618053436279,292.8302001953125,286.6499938964844,288.8755187988281,284.91180419921875,290.9891662597656,298.13897705078125,292.69586181640625,1.0,0.2203096747398376,1.0,1.0,0.327318400144577,1.0,-1.2110718488693235,0.9487014412879944,0.2623704671859741,0.6576563715934753,0.0,0.0,0.0,17.224288940429688,85.0,-1115.897216796875,-0.0,136.50242614746094,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8575744628906,0.9052031636238098,0.2010552734136581,0.1100979000329971,297.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.8575744628906,0.9052031636238098,0.1731353849172592,0.1159383878111839,298.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8575744628906,0.9052031636238098,0.2379845678806305,0.0856316983699798,297.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8396301269531,0.9853833317756652,0.1557802855968475,0.1471956819295883,297.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8575744628906,0.9052031636238098,0.1764533072710037,0.5499618053436279,292.8302001953125,286.6499938964844,288.8755187988281,284.91180419921875,290.9891662597656,298.13897705078125,292.69586181640625,1.0,0.2203096747398376,1.0,1.0,0.327318400144577,1.0,-1.2110718488693235,0.9487014412879944,0.2623704671859741,0.6576563715934753,0.0,0.0,0.0,17.224288940429688,85.0,-1115.897216796875,-0.0,136.50242614746094,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6272277832031,0.9256989359855652,0.2051779627799987,0.1254045367240905,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6272277832031,0.9256989359855652,0.1763019114732742,0.1320570111274719,298.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6272277832031,0.9256989359855652,0.2452537268400192,0.0975368544459343,297.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6166076660156,0.9659702777862548,0.1561704725027084,0.1481454670429229,297.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6272277832031,0.9256989359855652,0.179390400648117,0.6264215707778931,291.5990295410156,286.6499938964844,289.0010070800781,284.9733581542969,289.6019592285156,298.0717163085937,291.4668273925781,1.0,0.2454333454370498,1.0,1.0,0.1426909267902374,1.0,-1.3555614948272705,1.2755985260009766,0.0799630284309387,0.9551092386245728,0.0,0.0,0.0,20.505111694335938,85.0,-1713.4512939453125,-0.0,189.246322631836,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3702087402344,0.9303000569343568,0.2054760605096817,0.1290300339460373,297.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.37017822265625,0.9309449195861816,0.1765628159046173,0.136116936802864,298.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3702087402344,0.9303000569343568,0.2463115155696869,0.1003566905856132,297.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624267578125,0.9607816934585572,0.1560647189617157,0.1481456756591797,297.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3702087402344,0.9303000569343568,0.1795658618211746,0.6445317268371582,291.3439636230469,286.1499938964844,289.0277404785156,284.9862976074219,289.2522888183594,298.053955078125,291.2157287597656,1.0,0.2514257729053497,1.0,1.0,0.1033691093325614,1.0,-1.3899184465408323,1.3663697242736816,0.0235486757010221,1.0386992692947388,0.0,0.0,0.0,21.3377628326416,105.0,-1783.727294921875,-0.0,203.5628356933593,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2355651855469,0.937938392162323,0.2050125151872635,0.1353479027748108,297.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23004150390625,0.9865933060646056,0.1737536340951919,0.1655904352664947,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2355651855469,0.937938392162323,0.2503915727138519,0.1052705869078636,297.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2343444824219,0.9489999413490297,0.1544674336910247,0.1470172703266143,297.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2301025390625,0.9909074306488036,0.1774658858776092,0.798259437084198,290.2212829589844,286.14288330078125,289.1797180175781,285.05908203125,289.1836242675781,297.9361572265625,290.1729431152344,1.0,0.2899630665779114,1.0,1.0,0.0620214641094207,1.0,-1.621254801750183,1.6197447776794434,0.0015100660966709,1.2440513372421265,0.0,0.0,0.0,26.060691833496094,125.0,-1354.2989501953125,-0.0,315.0984191894531,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2355651855469,0.937938392162323,0.2050125151872635,0.1353479027748108,297.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23004150390625,0.9865933060646056,0.1737536340951919,0.1655904352664947,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2355651855469,0.937938392162323,0.2503915727138519,0.1052705869078636,297.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2343444824219,0.9489999413490297,0.1544674336910247,0.1470172703266143,297.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2301025390625,0.9909074306488036,0.1774658858776092,0.798259437084198,290.2212829589844,286.14288330078125,289.1797180175781,285.05908203125,289.1836242675781,297.9361572265625,290.1729431152344,1.0,0.2899630665779114,1.0,1.0,0.0620214641094207,1.0,-1.621254801750183,1.6197447776794434,0.0015100660966709,1.2440513372421265,0.0,0.0,0.0,26.060691833496094,125.0,-1354.2989501953125,-0.0,315.0984191894531,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7958984375,0.8394176959991455,0.1970065236091613,0.1800392568111419,297.625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79754638671875,0.8006840944290161,0.171073779463768,0.1635827869176864,297.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7939453125,0.901968479156494,0.2453324496746063,0.1737522184848785,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7990417480469,0.7696592211723328,0.1520917117595672,0.1456954777240753,297.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973937988281,0.8040948510169983,0.1727091073989868,0.785658061504364,289.7936096191406,286.1065979003906,289.3308410644531,285.13006591796875,289.326171875,297.8033447265625,289.7775573730469,1.0,0.3291344940662384,1.0,1.0,0.0206738207489252,1.0,-1.73884379863739,1.738810896873474,3.287222716608085e-05,1.3402334451675415,0.0,0.0,0.0,47.7359504699707,113.0,-715.9459228515625,-0.0,441.16888427734375,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7958984375,0.8394176959991455,0.1970065236091613,0.1800392568111419,297.625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79754638671875,0.8006840944290161,0.171073779463768,0.1635827869176864,297.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7939453125,0.901968479156494,0.2453324496746063,0.1737522184848785,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7990417480469,0.7696592211723328,0.1520917117595672,0.1456954777240753,297.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973937988281,0.8040948510169983,0.1727091073989868,0.785658061504364,289.7936096191406,286.1065979003906,289.3308410644531,285.13006591796875,289.326171875,297.8033447265625,289.7775573730469,1.0,0.3291344940662384,1.0,1.0,0.0206738207489252,1.0,-1.73884379863739,1.738810896873474,3.287222716608085e-05,1.3402334451675415,0.0,0.0,0.0,47.7359504699707,113.0,-715.9459228515625,-0.0,441.16888427734375,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7060241699219,0.7795936465263367,0.19414983689785,0.1772597283124923,297.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7068786621094,0.7457292079925537,0.1702509969472885,0.1631551086902618,297.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7048645019531,0.8376067876815796,0.2425713390111923,0.1715508252382278,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.707763671875,0.7189294099807739,0.1508689075708389,0.1450476497411728,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70684814453125,0.7472676038742065,0.1708381325006485,0.778982400894165,289.70465087890625,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,297.73272705078125,289.6952209472656,1.0,0.340584933757782,1.0,1.0,0.0,1.0,-1.723552703857422,1.7235498428344729,2.868441242753761e-06,1.3281118869781494,0.0,0.0,0.0,61.63216781616211,113.0,-478.9402465820313,-0.0,472.8511352539063,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6567687988281,0.749858558177948,0.1925678998231887,0.1756520420312881,297.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571655273437,0.7208546996116638,0.1698831468820572,0.1629877835512161,297.8251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6561584472656,0.8080087304115295,0.2415755242109298,0.1705576926469802,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6576232910156,0.6915426254272461,0.1499128341674804,0.1444088518619537,297.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6571655273437,0.720962405204773,0.1694363802671432,0.7735115885734558,289.65606689453125,286.0706787109375,289.48052978515625,285.1991882324219,289.4756774902344,297.6839599609375,289.65155029296875,1.0,0.3487279713153839,1.0,1.0,0.0,1.0,-1.7128875255584717,1.7128851413726809,2.3822583443688927e-06,1.3195757865905762,0.0,0.0,0.0,71.42274475097656,101.0,-302.7827453613281,-0.0,494.8891296386719,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
