time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292620,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.64178466796875,0.726683497428894,0.1919123977422714,0.174762561917305,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.64166259765625,0.6984953284263611,0.1702451109886169,0.1634213179349899,297.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6419982910156,0.7825849056243896,0.2425635755062103,0.1709255427122116,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415100097656,0.6671956777572632,0.1489044576883316,0.1435951143503189,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416320800781,0.6957895159721375,0.1678992211818695,0.7667765021324158,289.6420288085937,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.6242370605469,289.64410400390625,1.0,0.3575420677661896,1.0,1.0,0.0,1.0,-1.7037094831466677,1.7037070989608765,2.3574716578878e-06,1.3121217489242554,0.0,0.0,0.0,82.0743179321289,89.0,-74.90283966064453,-0.0,520.0802612304688,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.64178466796875,0.726683497428894,0.1919123977422714,0.174762561917305,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.64166259765625,0.6984953284263611,0.1702451109886169,0.1634213179349899,297.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6419982910156,0.7825849056243896,0.2425635755062103,0.1709255427122116,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415100097656,0.6671956777572632,0.1489044576883316,0.1435951143503189,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416320800781,0.6957895159721375,0.1678992211818695,0.7667765021324158,289.6420288085937,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.6242370605469,289.64410400390625,1.0,0.3575420677661896,1.0,1.0,0.0,1.0,-1.7037094831466677,1.7037070989608765,2.3574716578878e-06,1.3121217489242554,0.0,0.0,0.0,82.0743179321289,89.0,-74.90283966064453,-0.0,520.0802612304688,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6751708984375,0.7234636545181274,0.1927225440740585,0.1752787083387375,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6748352050781,0.6953878402709961,0.1711526960134506,0.1641958802938461,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6757507324219,0.7798984050750732,0.2445715069770813,0.1721608191728592,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67437744140625,0.6629804372787476,0.148848608136177,0.1434540301561355,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6747741699219,0.6909668445587158,0.1676514744758606,0.7650458812713623,289.6758117675781,286.01092529296875,289.7294921875,285.3121032714844,289.7247619628906,297.6000061035156,289.68072509765625,1.0,0.3595073521137237,1.0,1.0,0.0,1.0,-1.7044909000396729,1.7044885158538818,2.3593979676661547e-06,1.3126128911972046,0.0,0.0,0.0,84.28175354003906,89.0,19.86298942565918,-0.0,526.984375,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6973876953125,0.7241175770759583,0.1932949125766754,0.1756944060325622,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.69696044921875,0.6961740255355835,0.1716794967651367,0.1646299809217453,297.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6980895996094,0.7810983657836914,0.2456590086221695,0.1728459000587463,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6964416503906,0.6631689071655273,0.1489651948213577,0.1434949934482574,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6968994140625,0.6910629868507385,0.1677141636610031,0.7649336457252502,289.6981506347656,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5922241210937,289.7039489746094,1.0,0.3595905005931854,1.0,1.0,0.0,1.0,-1.7062466144561768,1.7062443494796753,2.364016609135433e-06,1.3139480352401731,0.0,0.0,0.0,84.2488021850586,77.0,50.21873092651367,-0.0,528.0156860351562,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7920837402344,0.7327314019203186,0.195820465683937,0.1776084303855896,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79150390625,0.7056108117103577,0.1738409847021103,0.1663790792226791,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.7925994396209717,0.2498350888490677,0.1754940152168274,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.6703700423240662,0.1498352736234665,0.144003078341484,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.6984499096870422,0.1684925109148025,0.7667852640151978,289.7930908203125,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8008728027344,1.0,0.35747030377388,1.0,1.0,0.0,1.0,-1.7166537046432495,1.7166513204574585,2.3916884401842253e-06,1.3220078945159912,0.0,0.0,0.0,81.01979064941406,65.0,117.9456024169922,-0.0,525.2947387695312,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7920837402344,0.7327314019203186,0.195820465683937,0.1776084303855896,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79150390625,0.7056108117103577,0.1738409847021103,0.1663790792226791,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.7925994396209717,0.2498350888490677,0.1754940152168274,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.6703700423240662,0.1498352736234665,0.144003078341484,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.6984499096870422,0.1684925109148025,0.7667852640151978,289.7930908203125,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8008728027344,1.0,0.35747030377388,1.0,1.0,0.0,1.0,-1.7166537046432495,1.7166513204574585,2.3916884401842253e-06,1.3220078945159912,0.0,0.0,0.0,81.01979064941406,65.0,117.9456024169922,-0.0,525.2947387695312,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8553771972656,0.7413727641105652,0.1975619345903396,0.1789530813694,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8547668457031,0.7146434187889099,0.1752895265817642,0.1675408780574798,297.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8564147949219,0.8034846186637878,0.2524811923503876,0.1771739274263382,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8538818359375,0.6783915758132935,0.1505933403968811,0.1445018053054809,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8545837402344,0.7066874504089355,0.1692384332418441,0.769046425819397,289.8564758300781,285.94757080078125,289.99346923828125,285.4302062988281,289.989013671875,297.56793212890625,289.8648681640625,1.0,0.3550629913806915,1.0,1.0,0.0,1.0,-1.7249921560287476,1.7249897718429563,2.414055643384927e-06,1.328507661819458,0.0,0.0,0.0,77.61434173583984,65.0,140.6757354736328,-0.0,520.6746215820312,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073486328125,0.749961793422699,0.1990217417478561,0.180086076259613,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.90673828125,0.7228454947471619,0.1764982342720031,0.1685086041688919,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.908447265625,0.8136447072029114,0.2546307146549225,0.1785379201173782,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057922363281,0.6864833235740662,0.1512835174798965,0.1449724584817886,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9065246582031,0.7146657705307007,0.1699312478303909,0.7712633609771729,289.9084777832031,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.56414794921875,289.91717529296875,1.0,0.3527691960334778,1.0,1.0,0.0,1.0,-1.7323781251907349,1.7323756217956543,2.433987674521632e-06,1.334275245666504,0.0,0.0,0.0,74.41719055175781,53.0,153.10462951660156,-0.0,516.002685546875,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9690246582031,0.7621042728424072,0.2007894068956375,0.1814618557691574,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9683837890625,0.7337924838066101,0.1779603660106659,0.1696786731481552,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8267225623130798,0.2571784257888794,0.1801535189151764,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674377441406,0.6978102922439575,0.1521662026643753,0.14558807015419,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681701660156,0.7250509858131409,0.1708272397518158,0.774215817451477,289.9701843261719,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5589294433594,289.9790954589844,1.0,0.3497793078422546,1.0,1.0,0.0,1.0,-1.7416577339172363,1.741655349731445,2.4591815872554434e-06,1.3415288925170898,0.0,0.0,0.0,70.2848129272461,53.0,163.18148803710938,-0.0,509.7221984863281,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321350097656,0.7771058678627014,0.202640488743782,0.1829054951667785,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.7470675110816956,0.1794918179512024,0.1709044426679611,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03326416015625,0.8421986699104309,0.2597989439964294,0.1818141937255859,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304870605469,0.7113786339759827,0.1531319320201873,0.1462734937667846,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0312194824219,0.7373468279838562,0.1718164533376693,0.7775487899780273,290.0332946777344,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.5540466308594,290.04229736328125,1.0,0.3464798331260681,1.0,1.0,0.0,1.0,-1.751680850982666,1.7516783475875854,2.4865782961569494e-06,1.3493685722351074,0.0,0.0,0.0,65.75064849853516,41.0,169.81143188476562,-0.0,502.638427734375,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169588446617126,0.2065324932336807,0.1859471499919891,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.7842787504196167,0.18271504342556,0.1734868735074997,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850565552711487,0.2651980519294739,0.1852333098649978,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438416481018066,0.1552566438913345,0.1478092819452285,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718205451965332,0.1740000694990158,0.7850794792175293,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.547119140625,290.169921875,1.0,0.3392139077186584,1.0,1.0,0.0,1.0,-1.7734240293502808,1.7734214067459106,2.5466572424193146e-06,1.366384744644165,0.0,0.0,0.0,55.81615829467773,29.0,175.92889404296875,-0.0,486.6491088867188,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169588446617126,0.2065324932336807,0.1859471499919891,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.7842787504196167,0.18271504342556,0.1734868735074997,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850565552711487,0.2651980519294739,0.1852333098649978,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438416481018066,0.1552566438913345,0.1478092819452285,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718205451965332,0.1740000694990158,0.7850794792175293,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.547119140625,290.169921875,1.0,0.3392139077186584,1.0,1.0,0.0,1.0,-1.7734240293502808,1.7734214067459106,2.5466572424193146e-06,1.366384744644165,0.0,0.0,0.0,55.81615829467773,29.0,175.92889404296875,-0.0,486.6491088867188,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749408721923828,0.2106126099824905,0.1891425400972366,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2859802246094,0.8405442237854004,0.1860971450805664,0.1762011796236038,297.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579124450683594,0.2707392275333404,0.1887402981519699,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.797272801399231,0.1575739234685897,0.1495119035243988,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8269913196563721,0.1763737648725509,0.7934132814407349,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313457667827606,1.0,1.0,0.0,1.0,-1.7967809438705444,1.7967783212661743,2.612168373161694e-06,1.3846681118011477,0.0,0.0,0.0,45.0830192565918,25.0,175.7449951171875,-0.0,468.7850646972656,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749408721923828,0.2106126099824905,0.1891425400972366,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2859802246094,0.8405442237854004,0.1860971450805664,0.1762011796236038,297.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579124450683594,0.2707392275333404,0.1887402981519699,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.797272801399231,0.1575739234685897,0.1495119035243988,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8269913196563721,0.1763737648725509,0.7934132814407349,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313457667827606,1.0,1.0,0.0,1.0,-1.7967809438705444,1.7967783212661743,2.612168373161694e-06,1.3846681118011477,0.0,0.0,0.0,45.0830192565918,25.0,175.7449951171875,-0.0,468.7850646972656,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433171153068542,0.2147914171218872,0.1926003098487854,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4097595214844,0.9002419114112854,0.1895571500062942,0.179170086979866,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964467883110046,0.2770001292228699,0.1781009882688522,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508334159851074,0.1599927246570587,0.1514942497014999,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828940391540527,0.1788376271724701,0.8030223250389099,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253339827060699,1.0,1.0,0.0,1.0,-1.8056633472442627,1.8056607246398928,2.637641955516301e-06,1.3918458223342896,0.0,0.0,0.0,37.92884063720703,25.0,171.53326416015625,-0.0,452.40423583984375,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433171153068542,0.2147914171218872,0.1926003098487854,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4097595214844,0.9002419114112854,0.1895571500062942,0.179170086979866,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964467883110046,0.2770001292228699,0.1781009882688522,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508334159851074,0.1599927246570587,0.1514942497014999,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828940391540527,0.1788376271724701,0.8030223250389099,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253339827060699,1.0,1.0,0.0,1.0,-1.8056633472442627,1.8056607246398928,2.637641955516301e-06,1.3918458223342896,0.0,0.0,0.0,37.92884063720703,25.0,171.53326416015625,-0.0,452.40423583984375,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864782691001892,0.2190142422914505,0.1962453871965408,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.52642822265625,0.946624994277954,0.1930464059114456,0.1823218762874603,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.985139012336731,0.2870656549930572,0.1518963575363159,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886765837669373,0.1624604910612106,0.1536760032176971,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246622920036316,0.1813911944627761,0.8136858344078064,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207787573337555,1.0,1.0,0.0,1.0,-1.7977824211120603,1.7977797985076904,2.6150974008487538e-06,1.385526180267334,0.0,0.0,0.0,34.43473815917969,43.0,163.7432098388672,-0.0,436.8193054199219,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864782691001892,0.2190142422914505,0.1962453871965408,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.52642822265625,0.946624994277954,0.1930464059114456,0.1823218762874603,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.985139012336731,0.2870656549930572,0.1518963575363159,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886765837669373,0.1624604910612106,0.1536760032176971,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246622920036316,0.1813911944627761,0.8136858344078064,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207787573337555,1.0,1.0,0.0,1.0,-1.7977824211120603,1.7977797985076904,2.6150974008487538e-06,1.385526180267334,0.0,0.0,0.0,34.43473815917969,43.0,163.7432098388672,-0.0,436.8193054199219,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5827331542969,0.9942740201950072,0.221164658665657,0.1981389820575714,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5821838378906,0.9567325711250304,0.1948231756687164,0.1839665472507476,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.982267200946808,0.2926661968231201,0.1473658978939056,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.8971670269966125,0.1637450456619262,0.1548503190279007,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.9345061779022216,0.1827374398708343,0.8195051550865173,290.58349609375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5724792480469,290.59112548828125,1.0,0.3219244480133056,1.0,1.0,0.0,1.0,-1.8049684762954712,1.804965853691101,2.6351540327596013e-06,1.3909146785736084,0.0,0.0,0.0,34.09172821044922,43.0,159.54347229003906,-0.0,440.1851196289063,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.9942479729652404,0.223335713148117,0.2000839859247207,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6368408203125,0.9564933776855468,0.1966164708137512,0.1856613904237747,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.98371422290802,0.2976458668708801,0.1495889872312545,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.8965746164321899,0.1650567203760147,0.1560863256454467,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63653564453125,0.9336362481117249,0.1841123104095459,0.8256495594978333,290.6381225585937,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.58135986328125,290.64556884765625,1.0,0.3249974250793457,1.0,1.0,0.0,1.0,-1.8208593130111688,1.8208566904067995,2.6804111712408485e-06,1.403263807296753,0.0,0.0,0.0,34.697418212890625,63.0,155.58108520507812,-0.0,451.9333801269531,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9722009897232056,0.2277143895626068,0.2040968835353851,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7419738769531,0.9282140135765076,0.2002303600311279,0.1891705840826034,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945173859596252,0.3046931326389313,0.1718699932098388,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719602227210999,0.1677333414554596,0.1587044298648834,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046880602836608,0.1868547201156616,0.8384720087051392,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370182514190674,1.0,1.0,0.0,1.0,-1.87516725063324,1.8751643896102903,2.8387707970978227e-06,1.4456409215927124,0.0,0.0,0.0,38.671722412109375,83.0,147.22792053222656,-0.0,499.6081848144531,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9722009897232056,0.2277143895626068,0.2040968835353851,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7419738769531,0.9282140135765076,0.2002303600311279,0.1891705840826034,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945173859596252,0.3046931326389313,0.1718699932098388,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719602227210999,0.1677333414554596,0.1587044298648834,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046880602836608,0.1868547201156616,0.8384720087051392,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370182514190674,1.0,1.0,0.0,1.0,-1.87516725063324,1.8751643896102903,2.8387707970978227e-06,1.4456409215927124,0.0,0.0,0.0,38.671722412109375,83.0,147.22792053222656,-0.0,499.6081848144531,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.2354490478725886e-21,2.617724523936295e-21,2.617724523936295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.82672119140625,0.9291415810585022,0.2314346581697464,0.2076184898614883,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8262634277344,0.8867990970611572,0.2032979279756546,0.1922653168439865,297.6763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8274230957031,0.9990000128746032,0.3073319792747497,0.2026200741529464,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.82550048828125,0.8366057276725769,0.1700313687324524,0.1610672175884246,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8259582519531,0.8657465577125549,0.1890751123428344,0.8495154976844788,290.8274230957031,285.7209777832031,290.9376525878906,285.88250732421875,290.93524169921875,297.5650329589844,290.8337707519531,1.0,0.3519798815250397,1.0,1.0,0.0,1.0,-1.93613076210022,1.936127781867981,3.0229966796468943e-06,1.4933061599731443,0.9849409461021424,0.9849409461021424,0.0,45.1391716003418,83.0,139.21937561035156,-0.0,562.8787231445312,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,283.1499938964844,0.0012874738313257,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0012070517987012,1.0,0.0,0.0,2.5113637835971762e-09,2.5819959503792234e-09,1.0000007072408224e-10,1.479484694755229e-07,1.4478219156899288e-07,3.1662705790580503e-09,0.0,0.0,-0.0,3.2935477065620944e-05,0.0,6.444715421050074e-12,6.031407373541242e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8047180175781,0.9200221300125122,0.2320723384618759,0.208246648311615,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8072204589844,0.8791152834892273,0.2038265168666839,0.1928191035985946,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79937744140625,0.9990000128746032,0.3075105845928192,0.2085136622190475,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81036376953125,0.8299230337142944,0.1704287081956863,0.1614948958158493,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085327148437,0.8583018183708191,0.1894423812627792,0.8514485359191895,290.7999572753906,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.5604858398437,290.63397216796875,1.0,0.3549546003341675,1.0,1.0,0.0,1.0,-1.947461485862732,1.947458386421204,3.0579631129512563e-06,1.5021625757217407,0.9948049783706664,0.9948049783706664,0.0,46.59717559814453,101.0,2900.154296875,-0.0,575.9053955078125,1.0,283.03125,288.6515197753906,290.3265991210937,291.24884033203125,293.1499938964844,293.1499938964844,283.1499938964844,2405.83251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0472338981926441,1.0,0.0,0.0,0.6163585186004639,0.6163753867149353,2.2323007442537346e-07,3.5085761547088623,3.50856351852417,1.2559331480588298e-05,0.0,0.0,-0.0,3826.140625,0.0,13.760107040405272,1500.1141357421875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0602111816406,0.8067653775215149,0.2192358821630478,0.2026282250881195,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.06768798828125,0.7757090926170349,0.1964242160320282,0.1902465969324112,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.04571533203125,0.8835235238075256,0.2923555374145508,0.2087224274873733,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814514160156,0.7322328090667725,0.163816899061203,0.1591430753469467,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732421875,0.7560502290725708,0.1812555193901062,0.8354883790016174,286.0476989746094,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.3804016113281,285.954833984375,1.0,0.3714229166507721,1.0,1.0,0.0,1.0,-1.9160096645355225,1.916006684303284,2.9634554721269524e-06,1.4789751768112185,0.9597784280776978,0.9597784280776978,0.0,68.9847183227539,89.0,10674.0107421875,-0.0,626.3016357421875,1.0,283.106689453125,285.80096435546875,290.91802978515625,292.0645446777344,293.1499938964844,293.1499938964844,283.1499938964844,2867.234619140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166373252868652,1.0,0.0,0.0,1.096681833267212,1.0966839790344238,8.045198285344669e-08,4.265710353851318,4.265700817108154,9.787752787815409e-06,0.0,0.0,-0.0,3940.44287109375,0.0,40.7413330078125,1895.4080810546875,0.0,560.6841430664062,0.2812213003635406,1.0,0.0,3.0,1.0,0.0
12294120,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0602111816406,0.8067653775215149,0.2192358821630478,0.2026282250881195,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.06768798828125,0.7757090926170349,0.1964242160320282,0.1902465969324112,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.04571533203125,0.8835235238075256,0.2923555374145508,0.2087224274873733,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814514160156,0.7322328090667725,0.163816899061203,0.1591430753469467,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732421875,0.7560502290725708,0.1812555193901062,0.8354883790016174,286.0476989746094,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.3804016113281,285.954833984375,1.0,0.3714229166507721,1.0,1.0,0.0,1.0,-1.9160096645355225,1.916006684303284,2.9634554721269524e-06,1.4789751768112185,0.9597784280776978,0.9597784280776978,0.0,68.9847183227539,89.0,10674.0107421875,-0.0,626.3016357421875,1.0,283.106689453125,285.80096435546875,290.91802978515625,292.0645446777344,293.1499938964844,293.1499938964844,283.1499938964844,2867.234619140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166373252868652,1.0,0.0,0.0,1.096681833267212,1.0966839790344238,8.045198285344669e-08,4.265710353851318,4.265700817108154,9.787752787815409e-06,0.0,0.0,-0.0,3940.44287109375,0.0,40.7413330078125,1895.4080810546875,0.0,560.6841430664062,0.2812213003635406,1.0,0.0,3.0,1.0,0.0
12294180,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671203613281,0.7436379790306091,0.2054200321435928,0.1895964592695236,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2689208984375,0.7215736508369446,0.1865628212690353,0.1811796426773071,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626953125,0.8206949234008789,0.2785790264606476,0.1983797252178192,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.6776045560836792,0.1549421399831771,0.1511196792125702,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706604003906,0.7006621956825256,0.1701741516590118,0.7875596880912781,285.26336669921875,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2207336425781,285.2347106933594,1.0,0.372550368309021,1.0,1.0,0.0,1.0,-1.809854984283448,1.8098523616790767,2.649996531545185e-06,1.3954452276229858,0.94723641872406,0.94723641872406,0.0,85.32147979736328,77.0,11044.861328125,-0.0,601.0357666015625,1.0,283.1387634277344,284.88836669921875,289.69195556640625,290.8473815917969,293.1499938964844,293.1499938964844,283.1499938964844,6020.17236328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549093723297119,1.0,0.0,0.0,1.5719619989395142,1.5719664096832275,1.6488387188928757e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3596.0146484375,0.0,120.35396575927734,1895.4371337890625,0.0,1274.71142578125,0.3975443542003631,1.0,0.0,3.0,1.0,0.0
12294240,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671203613281,0.7436379790306091,0.2054200321435928,0.1895964592695236,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2689208984375,0.7215736508369446,0.1865628212690353,0.1811796426773071,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626953125,0.8206949234008789,0.2785790264606476,0.1983797252178192,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.6776045560836792,0.1549421399831771,0.1511196792125702,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706604003906,0.7006621956825256,0.1701741516590118,0.7875596880912781,285.26336669921875,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2207336425781,285.2347106933594,1.0,0.372550368309021,1.0,1.0,0.0,1.0,-1.809854984283448,1.8098523616790767,2.649996531545185e-06,1.3954452276229858,0.94723641872406,0.94723641872406,0.0,85.32147979736328,77.0,11044.861328125,-0.0,601.0357666015625,1.0,283.1387634277344,284.88836669921875,289.69195556640625,290.8473815917969,293.1499938964844,293.1499938964844,283.1499938964844,6020.17236328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549093723297119,1.0,0.0,0.0,1.5719619989395142,1.5719664096832275,1.6488387188928757e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3596.0146484375,0.0,120.35396575927734,1895.4371337890625,0.0,1274.71142578125,0.3975443542003631,1.0,0.0,3.0,1.0,0.0
12294300,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7312023639678955,0.2009996473789215,0.1850930750370025,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841369628906,0.7097256183624268,0.1829305589199066,0.177494078874588,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.8082627654075623,0.2743044793605804,0.1949795633554458,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.665152907371521,0.1515720784664154,0.1477478593587875,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.6866625547409058,0.1658268123865127,0.7669684290885925,285.080078125,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1748046875,285.0589599609375,1.0,0.3701088428497314,1.0,1.0,0.0,1.0,-1.7671548128128052,1.767152190208435,2.529499397496693e-06,1.361675262451172,0.9411511421203612,0.9411511421203612,0.0,88.29146575927734,77.0,11103.7392578125,-0.0,580.3700561523438,1.0,283.1451721191406,284.6746826171875,289.25634765625,290.3245849609375,293.1499938964844,293.1499938964844,283.1499938964844,7873.4248046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552325487136841,1.0,0.0,0.0,1.7867279052734375,1.7867335081100464,2.13015027838992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.680419921875,0.0,177.0809783935547,1895.4371337890625,0.0,1276.9677734375,0.447332501411438,1.0,0.0,3.0,1.0,0.0
12294360,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7248448133468628,0.1977273225784301,0.1816982626914978,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569702148437,0.7030247449874878,0.1800271272659301,0.1744597405195236,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8019832372665405,0.271139532327652,0.1924335360527038,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.6585012078285217,0.1488218456506729,0.1449072211980819,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.6786394715309143,0.1622004210948944,0.7493399381637573,284.95416259765625,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.1427307128906,284.93927001953125,1.0,0.3663830161094665,1.0,1.0,0.0,1.0,-1.7317917346954346,1.7317893505096436,2.432215296721552e-06,1.3336693048477173,0.9340879917144777,0.9340879917144777,0.0,88.83218383789062,65.0,11105.919921875,-0.0,558.1093139648438,1.0,283.1481018066406,284.5287170410156,288.973876953125,289.9535522460937,293.1499938964844,293.1499938964844,283.1499938964844,9610.8310546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632799506187439,1.0,0.0,0.0,1.96237313747406,1.9623799324035645,2.5695470640130225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.37158203125,0.0,235.063217163086,1895.4371337890625,0.0,1126.1947021484375,0.4930542111396789,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.7228981852531433,0.1940393447875976,0.1777763217687606,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8142395019531,0.7007355690002441,0.1764550060033798,0.1705967485904693,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.8013268709182739,0.2675161361694336,0.1894625723361969,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.6556334495544434,0.1453461796045303,0.1411852091550827,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.6741422414779663,0.1574799567461013,0.7257731556892395,284.8125305175781,285.7589416503906,291.2608947753906,286.0722045898437,291.2582092285156,297.1083068847656,284.8031005859375,1.0,0.358338713645935,1.0,1.0,0.0,1.0,-1.6861017942428589,1.686099410057068,2.309907813469181e-06,1.29743754863739,0.9226601719856262,0.9226601719856262,0.0,86.05950927734375,65.0,11107.6015625,-0.0,520.3865356445312,1.0,283.149658203125,284.3598937988281,288.7689208984375,289.6391906738281,293.1499938964844,293.1499938964844,283.1499938964844,12619.3857421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5747917294502258,1.0,0.0,0.0,2.22165846824646,2.221667051315308,3.293426118489151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.410888671875,0.0,342.4634094238281,1895.4371337890625,0.0,797.9469604492188,0.5537051558494568,1.0,0.0,3.0,1.0,0.0
12294480,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.723509669303894,0.1934459209442138,0.1771294176578521,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7927551269531,0.7013220191001892,0.1758435666561126,0.1699161678552627,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.8023513555526733,0.2669228017330169,0.1889648139476776,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.6559891700744629,0.1447384506464004,0.1405151933431625,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.6742396950721741,0.1566348820924759,0.7214669585227966,284.79119873046875,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1025085449219,284.78277587890625,1.0,0.3563952147960663,1.0,1.0,0.0,1.0,-1.6779338121414185,1.677931547164917,2.2884462396177696e-06,1.2909547090530396,0.9194186925888062,0.9194186925888062,0.0,85.04161071777344,53.0,11102.8916015625,-0.0,512.324951171875,1.0,283.1497802734375,284.3345642089844,288.7562255859375,289.6090087890625,293.1499938964844,293.1499938964844,283.1499938964844,13188.3271484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56162029504776,1.0,0.0,0.0,2.2653324604034424,2.265341758728028,3.4241855928485165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.32470703125,0.0,363.3752746582031,1895.4371337890625,0.0,736.7637329101562,0.5673551559448242,1.0,0.0,3.0,1.0,0.0
12294540,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223815917969,0.7285603284835815,0.191571295261383,0.1750423014163971,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227478027344,0.706483781337738,0.1738354563713073,0.1676292270421981,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.721435546875,0.8093642592430115,0.2650217115879059,0.1873373836278915,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235717773437,0.6600058078765869,0.1427099257707595,0.1382277011871338,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.6774707436561584,0.1537567675113678,0.7065994739532471,284.7216491699219,285.7958679199219,291.3304443359375,286.1125793457031,291.3277282714844,297.0853576660156,284.7156982421875,1.0,0.3482637703418731,1.0,1.0,0.0,1.0,-1.6501257419586182,1.6501235961914062,2.216300117652281e-06,1.268872857093811,0.909072756767273,0.909072756767273,0.0,80.08124542236328,53.0,11100.0302734375,-0.0,481.1796569824219,1.0,283.14996337890625,284.2491455078125,288.7787170410156,289.5816650390625,293.1499938964844,293.1499938964844,283.1499938964844,15578.6474609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142013430595398,1.0,0.0,0.0,2.4328830242156982,2.4328935146331787,3.949442657358304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.709716796875,0.0,451.946533203125,1895.4371337890625,0.0,552.461669921875,0.6058029532432556,1.0,0.0,3.0,1.0,0.0
