time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000427246094,0.732067883014679,0.1909053921699524,0.1742756515741348,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7003479003906,0.7101283073425293,0.1730917096138,0.1667554527521133,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69927978515625,0.813787043094635,0.2643349170684814,0.1867303848266601,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.6630827784538269,0.141944020986557,0.137338250875473,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.680275559425354,0.1526403576135635,0.7007360458374023,284.699462890625,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.0799560546875,284.6946105957031,1.0,0.3443626463413238,1.0,1.0,0.0,1.0,-1.6393179893493652,1.6393157243728638,2.188643520639744e-06,1.2602856159210205,0.903639554977417,0.903639554977417,0.0,77.44644165039062,41.0,11093.20703125,-0.0,467.3476257324219,1.0,283.1499938964844,284.2221069335937,288.8155822753906,289.6036071777344,293.1499938964844,293.1499938964844,283.1499938964844,16481.162109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4962963759899139,1.0,0.0,0.0,2.4890787601470947,2.4890899658203125,4.134001869715576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.54296875,0.0,484.88385009765625,1895.4371337890625,0.0,495.6917419433594,0.6225939393043518,1.0,0.0,3.0,1.0,0.0
12294660,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.748291015625,0.1892760843038559,0.172309011220932,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6471252441406,0.7257022261619568,0.1711942255496978,0.1644365340471267,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325957655906677,0.2626170217990875,0.1851473003625869,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780887246131897,0.1399472802877426,0.1349338740110397,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945051550865173,0.1496166735887527,0.6845620274543762,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.06951904296875,284.64385986328125,1.0,0.331163078546524,1.0,1.0,0.0,1.0,-1.6099623441696167,1.6099603176116943,2.1146086055523483e-06,1.236948013305664,0.8870677351951599,0.8870677351951599,0.0,67.95205688476562,29.0,11087.390625,-0.0,424.1915283203125,1.0,283.1499938964844,284.1550598144531,288.9877624511719,289.754150390625,293.1499938964844,293.1499938964844,283.1499938964844,19386.384765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4584251344203949,1.0,0.0,0.0,2.646505832672119,2.6465184688568115,4.673465525684152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.421630859375,0.0,586.9214477539062,1895.4371337890625,0.0,394.4486083984375,0.6559777855873108,1.0,0.0,3.0,1.0,0.0
12294720,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.748291015625,0.1892760843038559,0.172309011220932,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6471252441406,0.7257022261619568,0.1711942255496978,0.1644365340471267,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325957655906677,0.2626170217990875,0.1851473003625869,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780887246131897,0.1399472802877426,0.1349338740110397,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945051550865173,0.1496166735887527,0.6845620274543762,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.06951904296875,284.64385986328125,1.0,0.331163078546524,1.0,1.0,0.0,1.0,-1.6099623441696167,1.6099603176116943,2.1146086055523483e-06,1.236948013305664,0.8870677351951599,0.8870677351951599,0.0,67.95205688476562,29.0,11087.390625,-0.0,424.1915283203125,1.0,283.1499938964844,284.1550598144531,288.9877624511719,289.754150390625,293.1499938964844,293.1499938964844,283.1499938964844,19386.384765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4584251344203949,1.0,0.0,0.0,2.646505832672119,2.6465184688568115,4.673465525684152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.421630859375,0.0,586.9214477539062,1895.4371337890625,0.0,394.4486083984375,0.6559777855873108,1.0,0.0,3.0,1.0,0.0
12294780,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.7737888693809509,0.1882006227970123,0.1708589196205139,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296691894531,0.7484909296035767,0.1698352396488189,0.1626455038785934,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606748580932617,0.2614243030548095,0.1839448511600494,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016509771347046,0.1384678781032562,0.1330318003892898,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7166585326194763,0.1472097039222717,0.6712863445281982,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.6287536621094,1.0,0.3172173798084259,1.0,1.0,0.0,1.0,-1.586402416229248,1.5864003896713257,2.0563325051625725e-06,1.2182005643844604,0.8701900243759155,0.8701900243759155,0.0,57.536563873291016,25.0,11057.5888671875,-0.0,383.0390930175781,1.0,283.1499938964844,284.1340026855469,289.1621398925781,289.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,20919.328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476775527000427,1.0,0.0,0.0,2.6888632774353027,2.6888766288757324,4.824261168323574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.959228515625,0.0,620.5577392578125,1895.4371337890625,0.0,369.68597412109375,0.6667741537094116,1.0,0.0,3.0,1.0,0.0
12294840,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.7737888693809509,0.1882006227970123,0.1708589196205139,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296691894531,0.7484909296035767,0.1698352396488189,0.1626455038785934,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606748580932617,0.2614243030548095,0.1839448511600494,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016509771347046,0.1384678781032562,0.1330318003892898,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7166585326194763,0.1472097039222717,0.6712863445281982,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.6287536621094,1.0,0.3172173798084259,1.0,1.0,0.0,1.0,-1.586402416229248,1.5864003896713257,2.0563325051625725e-06,1.2182005643844604,0.8701900243759155,0.8701900243759155,0.0,57.536563873291016,25.0,11057.5888671875,-0.0,383.0390930175781,1.0,283.1499938964844,284.1340026855469,289.1621398925781,289.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,20919.328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476775527000427,1.0,0.0,0.0,2.6888632774353027,2.6888766288757324,4.824261168323574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.959228515625,0.0,620.5577392578125,1895.4371337890625,0.0,369.68597412109375,0.6667741537094116,1.0,0.0,3.0,1.0,0.0
12294900,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.7880862355232239,0.1878124624490738,0.1703063249588012,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302185058594,0.7613550424575806,0.1692982465028762,0.1619252562522888,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302795410156,0.8764753341674805,0.260964572429657,0.1834690123796463,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7141549587249756,0.1378676146268844,0.1322520822286605,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7276177406311035,0.1461687833070755,0.665581464767456,284.6302795410156,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0660400390625,284.6305847167969,1.0,0.311200886964798,1.0,1.0,0.0,1.0,-1.5765162706375122,1.5765142440795898,2.0321733700257028e-06,1.2103221416473389,0.8619741797447205,0.8619741797447205,0.0,53.00193786621094,25.0,11038.474609375,-0.0,365.66998291015625,1.0,283.1499938964844,284.1358337402344,289.231201171875,290.007080078125,293.1499938964844,293.1499938964844,283.1499938964844,21237.7109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491309821605682,1.0,0.0,0.0,2.675691843032837,2.6757051944732666,4.777113531417854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.505126953125,0.0,614.3505249023438,1895.4371337890625,0.0,372.9447326660156,0.666724681854248,1.0,0.0,3.0,1.0,0.0
12294960,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.802964448928833,0.1874997317790985,0.1698467433452606,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6331481933594,0.775071382522583,0.1688314080238342,0.1612979024648666,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.8930914402008057,0.2605707049369812,0.1830590367317199,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.633056640625,0.7260121703147888,0.137336865067482,0.1315641850233078,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7387979030609131,0.1452078074216842,0.6603665947914124,284.6332397460937,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.0668334960937,284.6337585449219,1.0,0.3056215643882751,1.0,1.0,0.0,1.0,-1.5676313638687134,1.567629337310791,2.010616981351632e-06,1.2032420635223389,0.8532170057296753,0.8532170057296753,0.0,48.93746566772461,25.0,11031.0751953125,-0.0,350.2645263671875,1.0,283.1499938964844,284.138427734375,289.28521728515625,290.0689697265625,293.1499938964844,293.1499938964844,283.1499938964844,21590.197265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529799818992615,1.0,0.0,0.0,2.665966987609864,2.665980339050293,4.742451267247816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.177001953125,0.0,610.4446411132812,1895.4371337890625,0.0,381.7083435058594,0.661997377872467,1.0,0.0,3.0,1.0,0.0
12295020,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280242681503296,0.1870523244142532,0.169176697731018,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6508178710937,0.8001623749732971,0.1680570393800735,0.1602895557880401,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.924792468547821,0.2599286139011383,0.1824109554290771,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467936873435974,0.1364349722862243,0.130434513092041,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592376470565796,0.1434665769338607,0.6512154340744019,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699768066406,284.65252685546875,1.0,0.2970013618469238,1.0,1.0,0.0,1.0,-1.5524938106536863,1.5524917840957642,1.9742160475288983e-06,1.191168189048767,0.8363270163536072,0.8363270163536072,0.0,42.85888671875,25.0,11009.095703125,-0.0,326.63482666015625,1.0,283.1499938964844,284.1601257324219,289.3514099121094,290.1475830078125,293.1499938964844,293.1499938964844,283.1499938964844,21650.537109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624413549900055,1.0,0.0,0.0,2.600350856781006,2.6003634929656982,4.511876738888532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.496337890625,0.0,572.3880615234375,1895.4371337890625,0.0,404.1127014160156,0.647041380405426,1.0,0.0,3.0,1.0,0.0
12295080,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280242681503296,0.1870523244142532,0.169176697731018,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6508178710937,0.8001623749732971,0.1680570393800735,0.1602895557880401,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.924792468547821,0.2599286139011383,0.1824109554290771,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467936873435974,0.1364349722862243,0.130434513092041,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592376470565796,0.1434665769338607,0.6512154340744019,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699768066406,284.65252685546875,1.0,0.2970013618469238,1.0,1.0,0.0,1.0,-1.5524938106536863,1.5524917840957642,1.9742160475288983e-06,1.191168189048767,0.8363270163536072,0.8363270163536072,0.0,42.85888671875,25.0,11009.095703125,-0.0,326.63482666015625,1.0,283.1499938964844,284.1601257324219,289.3514099121094,290.1475830078125,293.1499938964844,293.1499938964844,283.1499938964844,21650.537109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624413549900055,1.0,0.0,0.0,2.600350856781006,2.6003634929656982,4.511876738888532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.496337890625,0.0,572.3880615234375,1895.4371337890625,0.0,404.1127014160156,0.647041380405426,1.0,0.0,3.0,1.0,0.0
12295140,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496197462081909,0.1867957860231399,0.1687526702880859,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788330078125,0.8212918043136597,0.1674406826496124,0.1595115959644317,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.9539554715156556,0.2594287097454071,0.1819212138652801,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658475041389465,0.1356929093599319,0.1295367628335952,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777534127235413,0.1419021189212799,0.6432539224624634,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.074462890625,284.6814270019531,1.0,0.2904563248157501,1.0,1.0,0.0,1.0,-1.539825677871704,1.5398237705230713,1.9440738014964154e-06,1.1810579299926758,0.8196691870689392,0.8196691870689392,0.0,38.53546142578125,25.0,10988.7548828125,-0.0,309.1958923339844,1.0,283.1499938964844,284.19464111328125,289.382568359375,290.1840209960937,293.1499938964844,293.1499938964844,283.1499938964844,21294.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688935577869415,1.0,0.0,0.0,2.5074987411499023,2.5075109004974365,4.195413794150227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.7578125,0.0,519.2107543945312,1895.4371337890625,0.0,420.134521484375,0.6255998015403748,1.0,0.0,3.0,1.0,0.0
12295200,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496197462081909,0.1867957860231399,0.1687526702880859,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788330078125,0.8212918043136597,0.1674406826496124,0.1595115959644317,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.9539554715156556,0.2594287097454071,0.1819212138652801,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658475041389465,0.1356929093599319,0.1295367628335952,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777534127235413,0.1419021189212799,0.6432539224624634,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.074462890625,284.6814270019531,1.0,0.2904563248157501,1.0,1.0,0.0,1.0,-1.539825677871704,1.5398237705230713,1.9440738014964154e-06,1.1810579299926758,0.8196691870689392,0.8196691870689392,0.0,38.53546142578125,25.0,10988.7548828125,-0.0,309.1958923339844,1.0,283.1499938964844,284.19464111328125,289.382568359375,290.1840209960937,293.1499938964844,293.1499938964844,283.1499938964844,21294.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688935577869415,1.0,0.0,0.0,2.5074987411499023,2.5075109004974365,4.195413794150227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.7578125,0.0,519.2107543945312,1895.4371337890625,0.0,420.134521484375,0.6255998015403748,1.0,0.0,3.0,1.0,0.0
12295260,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691555857658386,0.1867029517889022,0.1685236692428589,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71514892578125,0.8385325074195862,0.1669471561908722,0.1589021384716034,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761534333229064,0.259038895368576,0.1815463006496429,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828308939933777,0.1350758373737335,0.1288096308708191,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937207818031311,0.1404715329408645,0.6361489295959473,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854204475879669,1.0,1.0,0.0,1.0,-1.5289653539657593,1.528963327407837,1.9184622033208143e-06,1.1723835468292236,0.8033760190010071,0.8033760190010071,0.0,35.405948638916016,25.0,10967.96875,-0.0,295.9630126953125,1.0,283.1499938964844,284.239501953125,289.4040222167969,290.2046813964844,293.1499938964844,293.1499938964844,283.1499938964844,20658.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706398546695709,1.0,0.0,0.0,2.397895812988281,2.397907257080078,3.836666166989744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.04345703125,0.0,459.8819885253906,1895.4371337890625,0.0,424.5794982910156,0.603158175945282,1.0,0.0,3.0,1.0,0.0
12295320,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691555857658386,0.1867029517889022,0.1685236692428589,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71514892578125,0.8385325074195862,0.1669471561908722,0.1589021384716034,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761534333229064,0.259038895368576,0.1815463006496429,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828308939933777,0.1350758373737335,0.1288096308708191,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937207818031311,0.1404715329408645,0.6361489295959473,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854204475879669,1.0,1.0,0.0,1.0,-1.5289653539657593,1.528963327407837,1.9184622033208143e-06,1.1723835468292236,0.8033760190010071,0.8033760190010071,0.0,35.405948638916016,25.0,10967.96875,-0.0,295.9630126953125,1.0,283.1499938964844,284.239501953125,289.4040222167969,290.2046813964844,293.1499938964844,293.1499938964844,283.1499938964844,20658.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706398546695709,1.0,0.0,0.0,2.397895812988281,2.397907257080078,3.836666166989744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.04345703125,0.0,459.8819885253906,1895.4371337890625,0.0,424.5794982910156,0.603158175945282,1.0,0.0,3.0,1.0,0.0
12295380,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.88624507188797,0.1867426484823227,0.1684526950120926,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.8533273339271545,0.1665471345186233,0.1584209203720092,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9918969869613647,0.2587248086929321,0.1812551319599151,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972413301467896,0.1345561146736145,0.1282137930393219,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067759275436401,0.1391423791646957,0.6296899914741516,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814892828464508,1.0,1.0,0.0,1.0,-1.5194826126098633,1.5194807052612305,1.896272465273796e-06,1.1648038625717163,0.7874119877815247,0.7874119877815247,0.0,33.11827850341797,25.0,10963.2998046875,-0.0,285.7045288085937,1.0,283.1499938964844,284.2814636230469,289.4320373535156,290.23028564453125,293.1499938964844,293.1499938964844,283.1499938964844,20357.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693387448787689,1.0,0.0,0.0,2.307959079742432,2.307969808578491,3.554262946181552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.895751953125,0.0,415.8248596191406,1895.4371337890625,0.0,421.2632141113281,0.5830731987953186,1.0,0.0,3.0,1.0,0.0
12295440,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.88624507188797,0.1867426484823227,0.1684526950120926,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.8533273339271545,0.1665471345186233,0.1584209203720092,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9918969869613647,0.2587248086929321,0.1812551319599151,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972413301467896,0.1345561146736145,0.1282137930393219,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067759275436401,0.1391423791646957,0.6296899914741516,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814892828464508,1.0,1.0,0.0,1.0,-1.5194826126098633,1.5194807052612305,1.896272465273796e-06,1.1648038625717163,0.7874119877815247,0.7874119877815247,0.0,33.11827850341797,25.0,10963.2998046875,-0.0,285.7045288085937,1.0,283.1499938964844,284.2814636230469,289.4320373535156,290.23028564453125,293.1499938964844,293.1499938964844,283.1499938964844,20357.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693387448787689,1.0,0.0,0.0,2.307959079742432,2.307969808578491,3.554262946181552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.895751953125,0.0,415.8248596191406,1895.4371337890625,0.0,421.2632141113281,0.5830731987953186,1.0,0.0,3.0,1.0,0.0
12295500,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.8937351703643799,0.1868042349815368,0.168464720249176,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685241699219,0.8598218560218811,0.166374921798706,0.1582172662019729,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.9978097677230836,0.258587896823883,0.181122601032257,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8034002184867859,0.1343259215354919,0.1279545873403549,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8120320439338684,0.1385078430175781,0.6266471743583679,284.7689819335937,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0884704589844,284.7718811035156,1.0,0.279842734336853,1.0,1.0,0.0,1.0,-1.5151201486587524,1.5151182413101196,1.8861198896047424e-06,1.1613168716430664,0.7797890901565552,0.7797890901565552,0.0,32.21492004394531,25.0,10962.306640625,-0.0,281.41180419921875,1.0,283.1499938964844,284.3026428222656,289.4495544433594,290.24658203125,293.1499938964844,293.1499938964844,283.1499938964844,20271.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682231247425079,1.0,0.0,0.0,2.265204668045044,2.2652149200439453,3.423798773383169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.40576171875,0.0,396.2096252441406,1895.4371337890625,0.0,418.4405517578125,0.5736388564109802,1.0,0.0,3.0,1.0,0.0
12295560,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.8974254727363586,0.1868873536586761,0.1685160249471664,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856750488281,0.8628397583961487,0.1662150770425796,0.158046007156372,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.997001886367798,0.2586548030376434,0.1784189343452453,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.8061298131942749,0.1341093629598617,0.1277289390563964,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.813889741897583,0.1378872841596603,0.623763918876648,284.7860717773437,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.0919189453125,284.7886047363281,1.0,0.2782781720161438,1.0,1.0,0.0,1.0,-1.5080130100250244,1.5080111026763916,1.8697257928579347e-06,1.1557023525238037,0.7718138694763184,0.7718138694763184,0.0,31.70479202270508,25.0,10947.6103515625,-0.0,276.9306945800781,1.0,283.1499938964844,284.3225402832031,289.468994140625,290.26483154296875,293.1499938964844,293.1499938964844,283.1499938964844,20168.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670723676681518,1.0,0.0,0.0,2.2246596813201904,2.224669933319092,3.302330924270791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.4365234375,0.0,378.1228332519531,1895.4371337890625,0.0,415.548828125,0.5646862387657166,1.0,0.0,3.0,1.0,0.0
12295620,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.904064416885376,0.1871192455291748,0.1686791479587555,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177185058594,0.8681828379631042,0.1659370958805084,0.1577441692352295,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950320720672609,0.2598515748977661,0.1734109818935394,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8107796311378479,0.1337223500013351,0.1273224055767059,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168942332267761,0.1367035061120987,0.6182432770729065,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754437029361725,1.0,1.0,0.0,1.0,-1.4947049617767334,1.49470317363739,1.839119136093359e-06,1.1450390815734863,0.7565470337867737,0.7565470337867737,0.0,30.815603256225582,25.0,10914.1328125,-0.0,268.81884765625,1.0,283.1499938964844,284.3618469238281,289.5098571777344,290.3027648925781,293.1499938964844,293.1499938964844,283.1499938964844,20045.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648273289203644,1.0,0.0,0.0,2.1454222202301025,2.1454317569732666,3.071276353239228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.791259765625,0.0,344.80859375,1895.4371337890625,0.0,409.9649658203125,0.5473794937133789,1.0,0.0,3.0,1.0,0.0
12295680,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.904064416885376,0.1871192455291748,0.1686791479587555,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177185058594,0.8681828379631042,0.1659370958805084,0.1577441692352295,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950320720672609,0.2598515748977661,0.1734109818935394,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8107796311378479,0.1337223500013351,0.1273224055767059,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168942332267761,0.1367035061120987,0.6182432770729065,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754437029361725,1.0,1.0,0.0,1.0,-1.4947049617767334,1.49470317363739,1.839119136093359e-06,1.1450390815734863,0.7565470337867737,0.7565470337867737,0.0,30.815603256225582,25.0,10914.1328125,-0.0,268.81884765625,1.0,283.1499938964844,284.3618469238281,289.5098571777344,290.3027648925781,293.1499938964844,293.1499938964844,283.1499938964844,20045.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648273289203644,1.0,0.0,0.0,2.1454222202301025,2.1454317569732666,3.071276353239228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.791259765625,0.0,344.80859375,1895.4371337890625,0.0,409.9649658203125,0.5473794937133789,1.0,0.0,3.0,1.0,0.0
12295740,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9105608463287354,0.1874531209468841,0.1689340770244598,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519287109375,0.8730985522270203,0.1657233536243438,0.1575047373771667,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935756921768188,0.2616356313228607,0.1692773550748825,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148910999298096,0.1334038376808166,0.1269828230142593,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.819473385810852,0.1356056183576584,0.6131191253662109,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.8551940917969,1.0,0.2729851305484772,1.0,1.0,0.0,1.0,-1.483210563659668,1.4832087755203247,1.8129572936231853e-06,1.1358394622802734,0.741719126701355,0.741719126701355,0.0,30.05109596252441,25.0,10889.27734375,-0.0,261.9231262207031,1.0,283.1499938964844,284.4034729003906,289.5518798828125,290.3427124023437,293.1499938964844,293.1499938964844,283.1499938964844,19955.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628929793834686,1.0,0.0,0.0,2.069079637527466,2.069088935852051,2.856589276234445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.0908203125,0.0,314.8543701171875,1895.4371337890625,0.0,405.2140197753906,0.5308514833450317,1.0,0.0,3.0,1.0,0.0
12295800,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9105608463287354,0.1874531209468841,0.1689340770244598,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519287109375,0.8730985522270203,0.1657233536243438,0.1575047373771667,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935756921768188,0.2616356313228607,0.1692773550748825,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148910999298096,0.1334038376808166,0.1269828230142593,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.819473385810852,0.1356056183576584,0.6131191253662109,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.8551940917969,1.0,0.2729851305484772,1.0,1.0,0.0,1.0,-1.483210563659668,1.4832087755203247,1.8129572936231853e-06,1.1358394622802734,0.741719126701355,0.741719126701355,0.0,30.05109596252441,25.0,10889.27734375,-0.0,261.9231262207031,1.0,283.1499938964844,284.4034729003906,289.5518798828125,290.3427124023437,293.1499938964844,293.1499938964844,283.1499938964844,19955.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628929793834686,1.0,0.0,0.0,2.069079637527466,2.069088935852051,2.856589276234445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.0908203125,0.0,314.8543701171875,1895.4371337890625,0.0,405.2140197753906,0.5308514833450317,1.0,0.0,3.0,1.0,0.0
12295860,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167704582214355,0.187894195318222,0.1692877560853958,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880920410156,0.8774845600128174,0.1655773669481277,0.1573322266340255,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.992138683795929,0.2636793255805969,0.1656711250543594,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.818459689617157,0.1331559866666793,0.126713216304779,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215687870979309,0.1345896422863006,0.6083849668502808,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.12664794921875,284.8915710449219,1.0,0.2708417773246765,1.0,1.0,0.0,1.0,-1.4730911254882812,1.473089337348938,1.7901166984302108e-06,1.1277310848236084,0.7273886799812317,0.7273886799812317,0.0,29.402326583862305,28.0,10869.5751953125,-0.0,255.9951019287109,1.0,283.1499938964844,284.447265625,289.5938720703125,290.38336181640625,293.1499938964844,293.1499938964844,283.1499938964844,19878.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614096581935882,1.0,0.0,0.0,1.9951711893081665,1.9951800107955933,2.656156823377387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.99462890625,0.0,287.7154541015625,1895.4371337890625,0.0,401.6080017089844,0.5149766206741333,1.0,0.0,3.0,1.0,0.0
12295920,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167704582214355,0.187894195318222,0.1692877560853958,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880920410156,0.8774845600128174,0.1655773669481277,0.1573322266340255,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.992138683795929,0.2636793255805969,0.1656711250543594,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.818459689617157,0.1331559866666793,0.126713216304779,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215687870979309,0.1345896422863006,0.6083849668502808,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.12664794921875,284.8915710449219,1.0,0.2708417773246765,1.0,1.0,0.0,1.0,-1.4730911254882812,1.473089337348938,1.7901166984302108e-06,1.1277310848236084,0.7273886799812317,0.7273886799812317,0.0,29.402326583862305,28.0,10869.5751953125,-0.0,255.9951019287109,1.0,283.1499938964844,284.447265625,289.5938720703125,290.38336181640625,293.1499938964844,293.1499938964844,283.1499938964844,19878.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614096581935882,1.0,0.0,0.0,1.9951711893081665,1.9951800107955933,2.656156823377387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.99462890625,0.0,287.7154541015625,1895.4371337890625,0.0,401.6080017089844,0.5149766206741333,1.0,0.0,3.0,1.0,0.0
12295980,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176396727561952,0.18844935297966,0.1697591692209243,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283752441406,0.8772293329238892,0.1655052751302719,0.1572461575269699,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921681880950928,0.2654570341110229,0.1657414883375167,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8180108666419983,0.1329837590456009,0.126532107591629,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196702599525452,0.1336510330438614,0.6040928959846497,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.270222395658493,1.0,1.0,0.0,1.0,-1.46826434135437,1.4682625532150269,1.77922549937648e-06,1.1238023042678833,0.7136541604995728,0.7136541604995728,0.0,29.321889877319336,31.0,10877.0732421875,-0.0,253.7665100097656,1.0,283.1499938964844,284.4955749511719,289.6352844238281,290.4245910644531,293.1499938964844,293.1499938964844,283.1499938964844,19799.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603804647922516,1.0,0.0,0.0,1.923794507980347,1.9238028526306152,2.469509752245358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.208740234375,0.0,263.12615966796875,1895.4371337890625,0.0,399.1246948242188,0.4997491836547851,1.0,0.0,3.0,1.0,0.0
12296040,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176396727561952,0.18844935297966,0.1697591692209243,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283752441406,0.8772293329238892,0.1655052751302719,0.1572461575269699,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921681880950928,0.2654570341110229,0.1657414883375167,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8180108666419983,0.1329837590456009,0.126532107591629,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196702599525452,0.1336510330438614,0.6040928959846497,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.270222395658493,1.0,1.0,0.0,1.0,-1.46826434135437,1.4682625532150269,1.77922549937648e-06,1.1238023042678833,0.7136541604995728,0.7136541604995728,0.0,29.321889877319336,31.0,10877.0732421875,-0.0,253.7665100097656,1.0,283.1499938964844,284.4955749511719,289.6352844238281,290.4245910644531,293.1499938964844,293.1499938964844,283.1499938964844,19799.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603804647922516,1.0,0.0,0.0,1.923794507980347,1.9238028526306152,2.469509752245358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.208740234375,0.0,263.12615966796875,1895.4371337890625,0.0,399.1246948242188,0.4997491836547851,1.0,0.0,3.0,1.0,0.0
12296100,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.916130542755127,0.1887711286544799,0.1700405925512313,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507751464844,0.8754437565803528,0.1654974222183227,0.1572364270687103,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9927236437797546,0.2659701406955719,0.1670922338962555,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8163554072380066,0.1329258531332016,0.1264750957489013,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8172791600227356,0.1332036256790161,0.6020886898040771,284.9513244628906,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.140869140625,284.9552307128906,1.0,0.2703922688961029,1.0,1.0,0.0,1.0,-1.4677364826202393,1.467734694480896,1.7780129155653412e-06,1.1233493089675903,0.7072365880012512,0.7072365880012512,0.0,29.48335075378418,31.0,10891.1728515625,-0.0,253.9489898681641,1.0,283.1499938964844,284.52197265625,289.6561584472656,290.44610595703125,293.1499938964844,293.1499938964844,283.1499938964844,19774.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601141214370727,1.0,0.0,0.0,1.8887300491333008,1.88873827457428,2.380308075089488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.14697265625,0.0,251.6693725585937,1895.4371337890625,0.0,398.4845275878906,0.4923357665538788,1.0,0.0,3.0,1.0,0.0
12296160,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9135532379150392,0.1891227811574936,0.1703526824712753,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.974365234375,0.872736394405365,0.1655085086822509,0.1572486162185669,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9935415387153624,0.2661833465099334,0.1691873222589492,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8138768076896667,0.1328866928815841,0.1264398694038391,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8140425682067871,0.1327666938304901,0.600156843662262,284.9749450683594,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.1431579589844,284.9789733886719,1.0,0.2708499729633331,1.0,1.0,0.0,1.0,-1.468278408050537,1.4682766199111938,1.7791917343856769e-06,1.1237502098083496,0.70064777135849,0.70064777135849,0.0,29.76334571838379,25.0,10912.568359375,-0.0,254.8759002685547,1.0,283.1499938964844,284.54913330078125,289.6771850585937,290.4684143066406,293.1499938964844,293.1499938964844,283.1499938964844,19710.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600666761398315,1.0,0.0,0.0,1.8554688692092896,1.855476975440979,2.2972102442508926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.9716796875,0.0,240.98834228515625,1895.4371337890625,0.0,398.3706665039063,0.4852574169635772,1.0,0.0,3.0,1.0,0.0
12296220,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201897382736206,0.1898927986621856,0.1710069924592971,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01824951171875,0.8772478103637695,0.1655678153038025,0.1572756916284561,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9921800494194032,0.2668748199939728,0.1657699942588806,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176512718200684,0.1328457146883011,0.1263718754053115,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162415027618408,0.1319083571434021,0.5961959958076477,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687592804431915,1.0,1.0,0.0,1.0,-1.4601647853851318,1.4601629972457886,1.7611633893466203e-06,1.117323875427246,0.6883236765861511,0.6883236765861511,0.0,29.178979873657227,28.0,10903.0966796875,-0.0,250.0344696044922,1.0,283.1499938964844,284.5997619628906,289.718017578125,290.5111694335937,293.1499938964844,293.1499938964844,283.1499938964844,19613.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604902565479278,1.0,0.0,0.0,1.790549874305725,1.790557622909546,2.1392730786828906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.571044921875,0.0,221.18600463867188,1895.4371337890625,0.0,399.3888854980469,0.4715715050697326,1.0,0.0,3.0,1.0,0.0
12296280,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201897382736206,0.1898927986621856,0.1710069924592971,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01824951171875,0.8772478103637695,0.1655678153038025,0.1572756916284561,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9921800494194032,0.2668748199939728,0.1657699942588806,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176512718200684,0.1328457146883011,0.1263718754053115,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162415027618408,0.1319083571434021,0.5961959958076477,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687592804431915,1.0,1.0,0.0,1.0,-1.4601647853851318,1.4601629972457886,1.7611633893466203e-06,1.117323875427246,0.6883236765861511,0.6883236765861511,0.0,29.178979873657227,28.0,10903.0966796875,-0.0,250.0344696044922,1.0,283.1499938964844,284.5997619628906,289.718017578125,290.5111694335937,293.1499938964844,293.1499938964844,283.1499938964844,19613.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604902565479278,1.0,0.0,0.0,1.790549874305725,1.790557622909546,2.1392730786828906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.571044921875,0.0,221.18600463867188,1895.4371337890625,0.0,399.3888854980469,0.4715715050697326,1.0,0.0,3.0,1.0,0.0
12296340,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9224706292152404,0.190760388970375,0.1717586368322372,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.060791015625,0.8780261278152466,0.1656897515058517,0.157372161746025,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919883012771606,0.2684728801250458,0.1653157025575637,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181748986244202,0.1328698992729187,0.1263755112886428,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151665329933167,0.1311166584491729,0.5925464630126953,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682802081108093,1.0,1.0,0.0,1.0,-1.4562547206878662,1.4562530517578125,1.752378125274845e-06,1.1140894889831543,0.6766677498817444,0.6766677498817444,0.0,29.04891395568848,31.0,10907.9267578125,-0.0,248.09608459472656,1.0,283.1499938964844,284.65087890625,289.7538452148437,290.547607421875,293.1499938964844,293.1499938964844,283.1499938964844,19513.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607192873954773,1.0,0.0,0.0,1.7291059494018557,1.7291133403778076,1.9949710861055802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.80126953125,0.0,203.522201538086,1895.4371337890625,0.0,399.9405517578125,0.4587082862854004,1.0,0.0,3.0,1.0,0.0
12296400,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9224706292152404,0.190760388970375,0.1717586368322372,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.060791015625,0.8780261278152466,0.1656897515058517,0.157372161746025,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919883012771606,0.2684728801250458,0.1653157025575637,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181748986244202,0.1328698992729187,0.1263755112886428,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151665329933167,0.1311166584491729,0.5925464630126953,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682802081108093,1.0,1.0,0.0,1.0,-1.4562547206878662,1.4562530517578125,1.752378125274845e-06,1.1140894889831543,0.6766677498817444,0.6766677498817444,0.0,29.04891395568848,31.0,10907.9267578125,-0.0,248.09608459472656,1.0,283.1499938964844,284.65087890625,289.7538452148437,290.547607421875,293.1499938964844,293.1499938964844,283.1499938964844,19513.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607192873954773,1.0,0.0,0.0,1.7291059494018557,1.7291133403778076,1.9949710861055802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.80126953125,0.0,203.522201538086,1895.4371337890625,0.0,399.9405517578125,0.4587082862854004,1.0,0.0,3.0,1.0,0.0
