time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296460,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193689823150636,0.1917673796415329,0.1726387739181518,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1094665527344,0.8742678165435791,0.1658818423748016,0.1575519889593124,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932586550712584,0.2693486511707306,0.1684474945068359,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147751092910767,0.1329622417688369,0.1264620274305343,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.810082197189331,0.1303854882717132,0.589281439781189,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.11431884765625,1.0,0.2690460681915283,1.0,1.0,0.0,1.0,-1.4574689865112305,1.4574671983718872,1.7549899666846611e-06,1.114982843399048,0.6658702492713928,0.6658702492713928,0.0,29.4690055847168,34.0,10945.0546875,-0.0,249.63951110839844,1.0,283.1499938964844,284.70709228515625,289.7894287109375,290.5851135253906,293.1499938964844,293.1499938964844,283.1499938964844,19400.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608185589313507,1.0,0.0,0.0,1.671802997589111,1.6718101501464844,1.864934517925576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.660400390625,0.0,187.92477416992188,1895.4371337890625,0.0,400.1799011230469,0.4467713534832001,1.0,0.0,3.0,1.0,0.0
12296520,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193689823150636,0.1917673796415329,0.1726387739181518,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1094665527344,0.8742678165435791,0.1658818423748016,0.1575519889593124,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932586550712584,0.2693486511707306,0.1684474945068359,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147751092910767,0.1329622417688369,0.1264620274305343,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.810082197189331,0.1303854882717132,0.589281439781189,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.11431884765625,1.0,0.2690460681915283,1.0,1.0,0.0,1.0,-1.4574689865112305,1.4574671983718872,1.7549899666846611e-06,1.114982843399048,0.6658702492713928,0.6658702492713928,0.0,29.4690055847168,34.0,10945.0546875,-0.0,249.63951110839844,1.0,283.1499938964844,284.70709228515625,289.7894287109375,290.5851135253906,293.1499938964844,293.1499938964844,283.1499938964844,19400.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608185589313507,1.0,0.0,0.0,1.671802997589111,1.6718101501464844,1.864934517925576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.660400390625,0.0,187.92477416992188,1895.4371337890625,0.0,400.1799011230469,0.4467713534832001,1.0,0.0,3.0,1.0,0.0
12296580,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126579761505128,0.1929880380630493,0.1737113296985626,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620178222656,0.867324948310852,0.1661476492881775,0.1578153669834137,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952793717384338,0.2691517770290375,0.174176275730133,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084034323692322,0.1331210434436798,0.1266264170408249,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.8017660975456238,0.1296916007995605,0.5862757563591003,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708561420440674,1.0,1.0,0.0,1.0,-1.462537407875061,1.4625356197357178,1.7661656102063716e-06,1.1189519166946411,0.6559915542602539,0.6559915542602539,0.0,30.32362365722656,25.0,11005.5234375,-0.0,253.87017822265625,1.0,283.1499938964844,284.7663269042969,289.8266906738281,290.62603759765625,293.1499938964844,293.1499938964844,283.1499938964844,19278.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613702893257141,1.0,0.0,0.0,1.6191129684448242,1.6191198825836182,1.7492332915480804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.6396484375,0.0,174.30111694335938,1895.4371337890625,0.0,401.5127258300781,0.4358429908752441,1.0,0.0,3.0,1.0,0.0
12296640,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126579761505128,0.1929880380630493,0.1737113296985626,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620178222656,0.867324948310852,0.1661476492881775,0.1578153669834137,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952793717384338,0.2691517770290375,0.174176275730133,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084034323692322,0.1331210434436798,0.1266264170408249,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.8017660975456238,0.1296916007995605,0.5862757563591003,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708561420440674,1.0,1.0,0.0,1.0,-1.462537407875061,1.4625356197357178,1.7661656102063716e-06,1.1189519166946411,0.6559915542602539,0.6559915542602539,0.0,30.32362365722656,25.0,11005.5234375,-0.0,253.87017822265625,1.0,283.1499938964844,284.7663269042969,289.8266906738281,290.62603759765625,293.1499938964844,293.1499938964844,283.1499938964844,19278.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613702893257141,1.0,0.0,0.0,1.6191129684448242,1.6191198825836182,1.7492332915480804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.6396484375,0.0,174.30111694335938,1895.4371337890625,0.0,401.5127258300781,0.4358429908752441,1.0,0.0,3.0,1.0,0.0
12296700,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.9150699377059937,0.193660020828247,0.1742949485778808,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875305175781,0.8686254024505615,0.1662999093532562,0.1579503566026687,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.9950156211853028,0.2689231336116791,0.1733621060848236,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.8095508813858032,0.1332170367240905,0.1267090588808059,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.8020291924476624,0.1293480545282364,0.5847151875495911,285.18804931640625,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.1648254394531,285.1917724609375,1.0,0.2701438963413238,1.0,1.0,0.0,1.0,-1.460655927658081,1.4606541395187378,1.762042415975884e-06,1.1175086498260498,0.6515337824821472,0.6515337824821472,0.0,30.179492950439453,25.0,11014.2568359375,-0.0,252.72564697265625,1.0,283.1499938964844,284.7943420410156,289.8456115722656,290.64703369140625,293.1499938964844,293.1499938964844,283.1499938964844,19230.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619311988353729,1.0,0.0,0.0,1.5941532850265503,1.594160079956055,1.6957179127530253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.731201171875,0.0,168.13356018066406,1895.4371337890625,0.0,402.8722229003906,0.4307181239128113,1.0,0.0,3.0,1.0,0.0
12296760,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.9221781492233276,0.1943543404340744,0.1748891174793243,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.207763671875,0.8737557530403137,0.1664609760046005,0.1580786705017089,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.9936946034431458,0.2693209648132324,0.1695955097675323,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8141155242919922,0.1333215683698654,0.1267840415239334,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8058581948280334,0.1290119588375091,0.5830945372581482,285.20819091796875,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1675720214844,285.211181640625,1.0,0.2685408592224121,1.0,1.0,0.0,1.0,-1.4551485776901243,1.4551469087600708,1.7498405213700607e-06,1.1131181716918943,0.6469197869300842,0.6469197869300842,0.0,29.57685852050781,28.0,11000.15625,-0.0,248.9466552734375,1.0,283.1499938964844,284.81744384765625,289.8634033203125,290.6659545898437,293.1499938964844,293.1499938964844,283.1499938964844,19158.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625400304794311,1.0,0.0,0.0,1.5711251497268677,1.5711318254470823,1.6470809782731521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.78857421875,0.0,162.49583435058594,1895.4371337890625,0.0,404.35302734375,0.4259437024593353,1.0,0.0,3.0,1.0,0.0
12296820,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276568293571472,0.1958108991384506,0.1761648207902908,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.247802734375,0.8767087459564209,0.1668244451284408,0.1583990752696991,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.993004024028778,0.2711101472377777,0.1677957624197006,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166210055351257,0.1335726678371429,0.1269983798265457,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066797852516174,0.1284015327692031,0.5802173614501953,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679552435874939,1.0,1.0,0.0,1.0,-1.4517008066177368,1.451699137687683,1.7420738913642708e-06,1.1102159023284912,0.6385573744773865,0.6385573744773865,0.0,29.27781867980957,31.0,11005.96875,-0.0,246.7889709472656,1.0,283.1499938964844,284.8650207519531,289.8942565917969,290.6976928710937,293.1499938964844,293.1499938964844,283.1499938964844,19046.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632279276847839,1.0,0.0,0.0,1.5273113250732422,1.527317762374878,1.5564978639304172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.82421875,0.0,152.22633361816406,1895.4371337890625,0.0,406.0327453613281,0.4169736802577972,1.0,0.0,3.0,1.0,0.0
12296880,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276568293571472,0.1958108991384506,0.1761648207902908,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.247802734375,0.8767087459564209,0.1668244451284408,0.1583990752696991,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.993004024028778,0.2711101472377777,0.1677957624197006,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166210055351257,0.1335726678371429,0.1269983798265457,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066797852516174,0.1284015327692031,0.5802173614501953,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679552435874939,1.0,1.0,0.0,1.0,-1.4517008066177368,1.451699137687683,1.7420738913642708e-06,1.1102159023284912,0.6385573744773865,0.6385573744773865,0.0,29.27781867980957,31.0,11005.96875,-0.0,246.7889709472656,1.0,283.1499938964844,284.8650207519531,289.8942565917969,290.6976928710937,293.1499938964844,293.1499938964844,283.1499938964844,19046.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632279276847839,1.0,0.0,0.0,1.5273113250732422,1.527317762374878,1.5564978639304172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.82421875,0.0,152.22633361816406,1895.4371337890625,0.0,406.0327453613281,0.4169736802577972,1.0,0.0,3.0,1.0,0.0
12296940,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272392988204956,0.1973690688610077,0.1775480657815933,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2936096191406,0.8747863173484802,0.1672473847866058,0.1587943136692047,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937809705734252,0.2724165916442871,0.1698280125856399,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.8148766160011292,0.1338797807693481,0.127285435795784,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030458092689514,0.1278564780950546,0.5777575373649597,285.2941589355469,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.268670380115509,1.0,1.0,0.0,1.0,-1.453665018081665,1.4536632299423218,1.7463041785958922e-06,1.1116809844970703,0.6311249732971191,0.6311249732971191,0.0,29.57516288757324,34.0,11048.6181640625,-0.0,248.3321533203125,1.0,283.1499938964844,284.9166564941406,289.9251403808594,290.73077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18931.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463533878326416,1.0,0.0,0.0,1.488116979598999,1.4881232976913452,1.4776362888824226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.473388671875,0.0,143.3957061767578,1895.4371337890625,0.0,406.781982421875,0.4089698791503906,1.0,0.0,3.0,1.0,0.0
12297000,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272392988204956,0.1973690688610077,0.1775480657815933,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2936096191406,0.8747863173484802,0.1672473847866058,0.1587943136692047,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937809705734252,0.2724165916442871,0.1698280125856399,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.8148766160011292,0.1338797807693481,0.127285435795784,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030458092689514,0.1278564780950546,0.5777575373649597,285.2941589355469,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.268670380115509,1.0,1.0,0.0,1.0,-1.453665018081665,1.4536632299423218,1.7463041785958922e-06,1.1116809844970703,0.6311249732971191,0.6311249732971191,0.0,29.57516288757324,34.0,11048.6181640625,-0.0,248.3321533203125,1.0,283.1499938964844,284.9166564941406,289.9251403808594,290.73077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18931.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463533878326416,1.0,0.0,0.0,1.488116979598999,1.4881232976913452,1.4776362888824226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.473388671875,0.0,143.3957061767578,1895.4371337890625,0.0,406.781982421875,0.4089698791503906,1.0,0.0,3.0,1.0,0.0
12297060,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225117564201356,0.1990259289741516,0.179035872220993,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34210205078125,0.8693423271179199,0.1677296310663223,0.1592614948749542,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.9954342246055604,0.2727344036102295,0.1746658682823181,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099554181098938,0.1342412233352661,0.1276399493217468,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961142063140869,0.1273465007543563,0.5755611658096313,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704774439334869,1.0,1.0,0.0,1.0,-1.459606647491455,1.4596048593521118,1.7593516759006889e-06,1.1163181066513062,0.6246561408042908,0.6246561408042908,0.0,30.331802368164062,25.0,11117.6318359375,-0.0,252.6686248779297,1.0,283.1499938964844,284.9696960449219,289.9585266113281,290.76824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18813.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642482697963714,1.0,0.0,0.0,1.4537029266357422,1.4537090063095093,1.410083143582597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.42724609375,0.0,135.90455627441406,1895.4371337890625,0.0,408.5369262695313,0.4019486010074615,1.0,0.0,3.0,1.0,0.0
12297120,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225117564201356,0.1990259289741516,0.179035872220993,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34210205078125,0.8693423271179199,0.1677296310663223,0.1592614948749542,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.9954342246055604,0.2727344036102295,0.1746658682823181,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099554181098938,0.1342412233352661,0.1276399493217468,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961142063140869,0.1273465007543563,0.5755611658096313,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704774439334869,1.0,1.0,0.0,1.0,-1.459606647491455,1.4596048593521118,1.7593516759006889e-06,1.1163181066513062,0.6246561408042908,0.6246561408042908,0.0,30.331802368164062,25.0,11117.6318359375,-0.0,252.6686248779297,1.0,283.1499938964844,284.9696960449219,289.9585266113281,290.76824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18813.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642482697963714,1.0,0.0,0.0,1.4537029266357422,1.4537090063095093,1.410083143582597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.42724609375,0.0,135.90455627441406,1895.4371337890625,0.0,408.5369262695313,0.4019486010074615,1.0,0.0,3.0,1.0,0.0
12297180,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339447617530824,0.2007456421852111,0.1805411875247955,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3817443847656,0.8770347237586975,0.1682433187961578,0.1597145348787307,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936290979385376,0.2733997106552124,0.169420376420021,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.8167493343353271,0.1346307098865509,0.127976194024086,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013429641723633,0.1268398761749267,0.5731539130210876,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681992352008819,1.0,1.0,0.0,1.0,-1.4531848430633545,1.4531830549240112,1.7451654912292724e-06,1.1112204790115356,0.6190019249916077,0.6190019249916077,0.0,29.511350631713867,28.0,11124.439453125,-0.0,247.97515869140625,1.0,283.1499938964844,285.0123291015625,289.9920349121094,290.8058776855469,293.1499938964844,293.1499938964844,283.1499938964844,18704.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656975269317627,1.0,0.0,0.0,1.423847198486328,1.4238532781600952,1.3527582609640376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.2568359375,0.0,129.61489868164062,1895.4371337890625,0.0,412.120361328125,0.3958715796470642,1.0,0.0,3.0,1.0,0.0
12297240,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339447617530824,0.2007456421852111,0.1805411875247955,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3817443847656,0.8770347237586975,0.1682433187961578,0.1597145348787307,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936290979385376,0.2733997106552124,0.169420376420021,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.8167493343353271,0.1346307098865509,0.127976194024086,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013429641723633,0.1268398761749267,0.5731539130210876,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681992352008819,1.0,1.0,0.0,1.0,-1.4531848430633545,1.4531830549240112,1.7451654912292724e-06,1.1112204790115356,0.6190019249916077,0.6190019249916077,0.0,29.511350631713867,28.0,11124.439453125,-0.0,247.97515869140625,1.0,283.1499938964844,285.0123291015625,289.9920349121094,290.8058776855469,293.1499938964844,293.1499938964844,283.1499938964844,18704.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656975269317627,1.0,0.0,0.0,1.423847198486328,1.4238532781600952,1.3527582609640376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.2568359375,0.0,129.61489868164062,1895.4371337890625,0.0,412.120361328125,0.3958715796470642,1.0,0.0,3.0,1.0,0.0
12297300,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.9384490847587584,0.2016227394342422,0.1813122779130935,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3964538574219,0.8799281716346741,0.1685113161802292,0.1599535197019577,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.9929118156433104,0.2745305299758911,0.1675629317760467,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.819230318069458,0.1348375380039215,0.1281571239233017,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8030497431755066,0.1266051828861236,0.5720149874687195,285.3968200683594,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.19677734375,285.399658203125,1.0,0.2677606046199798,1.0,1.0,0.0,1.0,-1.4510117769241333,1.4510101079940796,1.7402525145371328e-06,1.109367847442627,0.6165176630020142,0.6165176630020142,0.0,29.228879928588867,28.0,11126.1572265625,-0.0,246.38526916503903,1.0,283.1499938964844,285.02996826171875,290.0064392089844,290.8210144042969,293.1499938964844,293.1499938964844,283.1499938964844,18667.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663492143154144,1.0,0.0,0.0,1.4099388122558594,1.409944772720337,1.3264593690109905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.540283203125,0.0,126.79905700683594,1895.4371337890625,0.0,413.7419128417969,0.3930925130844116,1.0,0.0,3.0,1.0,0.0
12297360,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9407875537872314,0.2025176435708999,0.1821039617061615,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4137268066406,0.8810484409332275,0.1687893271446228,0.1602088809013366,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.9927173852920532,0.2756467759609222,0.1670771688222885,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.8201776742935181,0.1350541561841964,0.1283547729253769,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.8031443953514099,0.1263866573572158,0.5709874033927917,285.4140930175781,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.2013854980469,285.4170837402344,1.0,0.267674446105957,1.0,1.0,0.0,1.0,-1.450688123703003,1.4506863355636597,1.7394680753568537e-06,1.109039306640625,0.6140353679656982,0.6140353679656982,0.0,29.15923500061035,31.0,11143.556640625,-0.0,246.080795288086,1.0,283.1499938964844,285.0491943359375,290.0198974609375,290.8356628417969,293.1499938964844,293.1499938964844,283.1499938964844,18608.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668419361114502,1.0,0.0,0.0,1.397788166999817,1.3977940082550049,1.30369542716835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.573974609375,0.0,124.29812622070312,1895.4371337890625,0.0,414.9722290039063,0.3905982971191406,1.0,0.0,3.0,1.0,0.0
12297420,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.9414709210395812,0.2043703198432922,0.1837531179189682,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45086669921875,0.8799523711204529,0.169379323720932,0.1607632637023925,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933515191078186,0.2773899734020233,0.1686887443065643,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192226886749268,0.1355184018611908,0.1287916749715805,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003159761428833,0.1259835362434387,0.5691705942153931,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544982910156,1.0,0.2684677243232727,1.0,1.0,0.0,1.0,-1.4536091089248655,1.4536073207855225,1.7457648482377408e-06,1.1112271547317505,0.6099709868431091,0.6099709868431091,0.0,29.416034698486328,34.0,11201.1064453125,-0.0,247.91555786132807,1.0,283.1499938964844,285.0892639160156,290.0473937988281,290.8666076660156,293.1499938964844,293.1499938964844,283.1499938964844,18511.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677205681800842,1.0,0.0,0.0,1.3758522272109983,1.375857949256897,1.2630977153094136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.111083984375,0.0,119.89840698242188,1895.4371337890625,0.0,417.1751708984375,0.386133998632431,1.0,0.0,3.0,1.0,0.0
12297480,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.9414709210395812,0.2043703198432922,0.1837531179189682,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45086669921875,0.8799523711204529,0.169379323720932,0.1607632637023925,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933515191078186,0.2773899734020233,0.1686887443065643,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192226886749268,0.1355184018611908,0.1287916749715805,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003159761428833,0.1259835362434387,0.5691705942153931,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544982910156,1.0,0.2684677243232727,1.0,1.0,0.0,1.0,-1.4536091089248655,1.4536073207855225,1.7457648482377408e-06,1.1112271547317505,0.6099709868431091,0.6099709868431091,0.0,29.416034698486328,34.0,11201.1064453125,-0.0,247.91555786132807,1.0,283.1499938964844,285.0892639160156,290.0473937988281,290.8666076660156,293.1499938964844,293.1499938964844,283.1499938964844,18511.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677205681800842,1.0,0.0,0.0,1.3758522272109983,1.375857949256897,1.2630977153094136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.111083984375,0.0,119.89840698242188,1895.4371337890625,0.0,417.1751708984375,0.386133998632431,1.0,0.0,3.0,1.0,0.0
12297540,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.9376155138015748,0.206303983926773,0.1854911297559738,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4898681640625,0.8750928640365601,0.1700146347284317,0.1613764315843582,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949729442596436,0.2781155705451965,0.1732325404882431,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8150008320808411,0.1360228657722473,0.1292828917503357,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940310835838318,0.1256004422903061,0.5675517916679382,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935607910156,1.0,0.2703680098056793,1.0,1.0,0.0,1.0,-1.4605309963226318,1.4605292081832886,1.7609396536499844e-06,1.1166017055511477,0.6068267822265625,0.6068267822265625,0.0,30.14138603210449,37.0,11286.6171875,-0.0,252.580322265625,1.0,283.1499938964844,285.12969970703125,290.0770874023437,290.9017333984375,293.1499938964844,293.1499938964844,283.1499938964844,18415.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690715372562408,1.0,0.0,0.0,1.3580809831619265,1.3580867052078247,1.230678918773265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.4462890625,0.0,116.3656997680664,1895.4371337890625,0.0,420.58538818359375,0.3824797868728637,1.0,0.0,3.0,1.0,0.0
12297600,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.9376155138015748,0.206303983926773,0.1854911297559738,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4898681640625,0.8750928640365601,0.1700146347284317,0.1613764315843582,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949729442596436,0.2781155705451965,0.1732325404882431,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8150008320808411,0.1360228657722473,0.1292828917503357,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940310835838318,0.1256004422903061,0.5675517916679382,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935607910156,1.0,0.2703680098056793,1.0,1.0,0.0,1.0,-1.4605309963226318,1.4605292081832886,1.7609396536499844e-06,1.1166017055511477,0.6068267822265625,0.6068267822265625,0.0,30.14138603210449,37.0,11286.6171875,-0.0,252.580322265625,1.0,283.1499938964844,285.12969970703125,290.0770874023437,290.9017333984375,293.1499938964844,293.1499938964844,283.1499938964844,18415.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690715372562408,1.0,0.0,0.0,1.3580809831619265,1.3580867052078247,1.230678918773265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.4462890625,0.0,116.3656997680664,1895.4371337890625,0.0,420.58538818359375,0.3824797868728637,1.0,0.0,3.0,1.0,0.0
12297660,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9315157532691956,0.2086342424154281,0.1874818354845047,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52984619140625,0.8685681223869324,0.1710327416658401,0.1622341573238372,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.99678635597229,0.2780728638172149,0.1793860644102096,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092291951179504,0.136907160282135,0.1300148218870163,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862727046012878,0.1255647540092468,0.566932737827301,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.273204892873764,1.0,1.0,0.0,1.0,-1.4714707136154177,1.4714689254760742,1.7851667735158117e-06,1.1251626014709473,0.6046339869499207,0.6046339869499207,0.0,31.202526092529297,25.0,11400.0908203125,-0.0,259.8231201171875,1.0,283.1499938964844,285.1697692871094,290.10809326171875,290.9405212402344,293.1499938964844,293.1499938964844,283.1499938964844,18318.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713597893714905,1.0,0.0,0.0,1.3445113897323608,1.3445169925689695,1.206208395387876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.530029296875,0.0,113.65644073486328,1895.4371337890625,0.0,426.4258117675781,0.3796334266662597,1.0,0.0,3.0,1.0,0.0
12297720,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9315157532691956,0.2086342424154281,0.1874818354845047,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52984619140625,0.8685681223869324,0.1710327416658401,0.1622341573238372,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.99678635597229,0.2780728638172149,0.1793860644102096,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092291951179504,0.136907160282135,0.1300148218870163,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862727046012878,0.1255647540092468,0.566932737827301,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.273204892873764,1.0,1.0,0.0,1.0,-1.4714707136154177,1.4714689254760742,1.7851667735158117e-06,1.1251626014709473,0.6046339869499207,0.6046339869499207,0.0,31.202526092529297,25.0,11400.0908203125,-0.0,259.8231201171875,1.0,283.1499938964844,285.1697692871094,290.10809326171875,290.9405212402344,293.1499938964844,293.1499938964844,283.1499938964844,18318.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713597893714905,1.0,0.0,0.0,1.3445113897323608,1.3445169925689695,1.206208395387876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.530029296875,0.0,113.65644073486328,1895.4371337890625,0.0,426.4258117675781,0.3796334266662597,1.0,0.0,3.0,1.0,0.0
12297780,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501221776008606,0.2114307582378387,0.1898587346076965,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55877685546875,0.8825793862342834,0.1725607961416244,0.1635267436504364,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.994050681591034,0.2795908153057098,0.1705648303031921,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.8218241930007935,0.1383084207773208,0.131185844540596,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7976356744766235,0.1260419189929962,0.5683251023292542,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706961333751678,1.0,1.0,0.0,1.0,-1.4683760404586792,1.468374252319336,1.778243358785403e-06,1.1226942539215088,0.6032172441482544,0.6032172441482544,0.0,29.920637130737305,43.0,11445.841796875,-0.0,255.30877685546875,1.0,283.1499938964844,285.19708251953125,290.13787841796875,290.9779968261719,293.1499938964844,293.1499938964844,283.1499938964844,18230.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745232164859772,1.0,0.0,0.0,1.33486807346344,1.3348736763000488,1.1889679285559397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.444091796875,0.0,111.7038116455078,1895.4371337890625,0.0,434.6352844238281,0.3775527775287628,1.0,0.0,3.0,1.0,0.0
12297840,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501221776008606,0.2114307582378387,0.1898587346076965,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55877685546875,0.8825793862342834,0.1725607961416244,0.1635267436504364,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.994050681591034,0.2795908153057098,0.1705648303031921,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.8218241930007935,0.1383084207773208,0.131185844540596,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7976356744766235,0.1260419189929962,0.5683251023292542,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706961333751678,1.0,1.0,0.0,1.0,-1.4683760404586792,1.468374252319336,1.778243358785403e-06,1.1226942539215088,0.6032172441482544,0.6032172441482544,0.0,29.920637130737305,43.0,11445.841796875,-0.0,255.30877685546875,1.0,283.1499938964844,285.19708251953125,290.13787841796875,290.9779968261719,293.1499938964844,293.1499938964844,283.1499938964844,18230.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745232164859772,1.0,0.0,0.0,1.33486807346344,1.3348736763000488,1.1889679285559397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.444091796875,0.0,111.7038116455078,1895.4371337890625,0.0,434.6352844238281,0.3775527775287628,1.0,0.0,3.0,1.0,0.0
12297900,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.9502294063568116,0.2129432410001754,0.1911862343549728,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697326660156,0.8820729851722717,0.1734641045331955,0.1643428653478622,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.9945806860923768,0.2814240157604217,0.1720679253339767,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.821597695350647,0.1391538828611374,0.1319461315870285,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965793609619141,0.1264474391937255,0.5699185729026794,285.5700988769531,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2352600097656,285.5733642578125,1.0,0.2727016806602478,1.0,1.0,0.0,1.0,-1.4755613803863523,1.4755595922470093,1.7940528778126463e-06,1.1281428337097168,0.6028319597244263,0.6028319597244263,0.0,30.24517822265625,43.0,11504.517578125,-0.0,259.1571960449219,1.0,283.1499938964844,285.2094421386719,290.1499328613281,290.9926452636719,293.1499938964844,293.1499938964844,283.1499938964844,18201.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759796559810638,1.0,0.0,0.0,1.3309016227722168,1.3309072256088257,1.1819125234069361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.68798828125,0.0,110.92483520507812,1895.4371337890625,0.0,438.4685974121094,0.3767178654670715,1.0,0.0,3.0,1.0,0.0
12297960,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.9417163133621216,0.2145362645387649,0.1926131695508957,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5926818847656,0.8743785619735718,0.1744512915611267,0.1652735918760299,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.9967138171195984,0.2824131846427917,0.1791076511144638,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.8151928186416626,0.1400834918022155,0.132823184132576,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.7890737056732178,0.126943826675415,0.5721265077590942,285.5932006835937,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2421875,285.5978088378906,1.0,0.2764703929424286,1.0,1.0,0.0,1.0,-1.4905396699905396,1.4905377626419067,1.82776079782343e-06,1.1399391889572144,0.6026737093925476,0.6026737093925476,0.0,31.50024032592773,46.0,11619.54296875,-0.0,268.7516174316406,1.0,283.1499938964844,285.2313842773437,290.1619567871094,291.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,18146.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773596525192261,1.0,0.0,0.0,1.3286815881729126,1.328687071800232,1.177972777099967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.041259765625,0.0,110.38722229003906,1895.4371337890625,0.0,442.1323852539063,0.3761430382728576,1.0,0.0,3.0,1.0,0.0
12298020,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301535487174988,0.2179256379604339,0.1956519484519958,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.64410400390625,0.8640904426574707,0.1766262352466583,0.1673289388418197,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.998846173286438,0.2823730707168579,0.1895299404859542,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063859343528748,0.1421387493610382,0.1347681730985641,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7787492871284485,0.128102421760559,0.5773844718933105,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824994325637817,1.0,1.0,0.0,1.0,-1.5178189277648926,1.517817139625549,1.890361545520136e-06,1.1615726947784424,0.6034794449806213,0.6034794449806213,0.0,33.62029266357422,49.0,11852.5302734375,-0.0,286.25445556640625,1.0,283.1499938964844,285.2767944335937,290.1910400390625,291.0505065917969,293.1499938964844,293.1499938964844,283.1499938964844,18040.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809557795524597,1.0,0.0,0.0,1.3275328874588013,1.3275384902954102,1.1759369300534678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.75634765625,0.0,109.89772033691406,1895.4371337890625,0.0,451.8272705078125,0.3756158649921417,1.0,0.0,3.0,1.0,0.0
12298080,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301535487174988,0.2179256379604339,0.1956519484519958,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.64410400390625,0.8640904426574707,0.1766262352466583,0.1673289388418197,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.998846173286438,0.2823730707168579,0.1895299404859542,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063859343528748,0.1421387493610382,0.1347681730985641,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7787492871284485,0.128102421760559,0.5773844718933105,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824994325637817,1.0,1.0,0.0,1.0,-1.5178189277648926,1.517817139625549,1.890361545520136e-06,1.1615726947784424,0.6034794449806213,0.6034794449806213,0.0,33.62029266357422,49.0,11852.5302734375,-0.0,286.25445556640625,1.0,283.1499938964844,285.2767944335937,290.1910400390625,291.0505065917969,293.1499938964844,293.1499938964844,283.1499938964844,18040.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809557795524597,1.0,0.0,0.0,1.3275328874588013,1.3275384902954102,1.1759369300534678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.75634765625,0.0,109.89772033691406,1895.4371337890625,0.0,451.8272705078125,0.3756158649921417,1.0,0.0,3.0,1.0,0.0
12298140,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.917477548122406,0.221506118774414,0.1988944411277771,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.853308916091919,0.1790112406015396,0.1696121841669082,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959697723388672,0.2813622057437897,0.1972346007823944,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965608239173889,0.144403338432312,0.1369391232728958,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679828405380249,0.1294286400079727,0.5835176706314087,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888558506965637,1.0,1.0,0.0,1.0,-1.544019103050232,1.5440171957015991,1.9517615328368265e-06,1.182339072227478,0.6053570508956909,0.6053570508956909,0.0,36.05335235595703,52.0,12086.8056640625,-0.0,304.5903015136719,1.0,283.1499938964844,285.3150634765625,290.2219543457031,291.0959167480469,293.1499938964844,293.1499938964844,283.1499938964844,17935.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859852790832519,1.0,0.0,0.0,1.3310037851333618,1.3310093879699707,1.1820940670759229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.086669921875,0.0,110.21891021728516,1895.4371337890625,0.0,465.751953125,0.3759649395942688,1.0,0.0,3.0,1.0,0.0
12298200,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.917477548122406,0.221506118774414,0.1988944411277771,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.853308916091919,0.1790112406015396,0.1696121841669082,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959697723388672,0.2813622057437897,0.1972346007823944,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965608239173889,0.144403338432312,0.1369391232728958,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679828405380249,0.1294286400079727,0.5835176706314087,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888558506965637,1.0,1.0,0.0,1.0,-1.544019103050232,1.5440171957015991,1.9517615328368265e-06,1.182339072227478,0.6053570508956909,0.6053570508956909,0.0,36.05335235595703,52.0,12086.8056640625,-0.0,304.5903015136719,1.0,283.1499938964844,285.3150634765625,290.2219543457031,291.0959167480469,293.1499938964844,293.1499938964844,283.1499938964844,17935.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859852790832519,1.0,0.0,0.0,1.3310037851333618,1.3310093879699707,1.1820940670759229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.086669921875,0.0,110.21891021728516,1895.4371337890625,0.0,465.751953125,0.3759649395942688,1.0,0.0,3.0,1.0,0.0
12298260,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.8999994993209839,0.2251927554607391,0.2022872418165207,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7201232910156,0.8383594751358032,0.181531623005867,0.1720791906118393,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.9767085909843444,0.2814714312553406,0.1970940381288528,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.782284140586853,0.1468094736337661,0.139297753572464,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534494400024414,0.1308879554271698,0.5904563665390015,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.2950119376182556,1.0,1.0,0.0,1.0,-1.561704158782959,1.5617021322250366,1.993779278564034e-06,1.1962268352508545,0.6080843210220337,0.6080843210220337,0.0,39.34346771240234,55.0,12276.0400390625,-0.0,321.788818359375,1.0,283.1499938964844,285.3385009765625,290.24932861328125,291.13726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17841.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918201267719269,1.0,0.0,0.0,1.338581085205078,1.3385865688323977,1.195591323721601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.86376953125,0.0,111.29158020019533,1895.4371337890625,0.0,482.4587097167969,0.377124547958374,1.0,0.0,3.0,1.0,0.0
