time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298320,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.8999994993209839,0.2251927554607391,0.2022872418165207,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7201232910156,0.8383594751358032,0.181531623005867,0.1720791906118393,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.9767085909843444,0.2814714312553406,0.1970940381288528,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.782284140586853,0.1468094736337661,0.139297753572464,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534494400024414,0.1308879554271698,0.5904563665390015,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.2950119376182556,1.0,1.0,0.0,1.0,-1.561704158782959,1.5617021322250366,1.993779278564034e-06,1.1962268352508545,0.6080843210220337,0.6080843210220337,0.0,39.34346771240234,55.0,12276.0400390625,-0.0,321.788818359375,1.0,283.1499938964844,285.3385009765625,290.24932861328125,291.13726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17841.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918201267719269,1.0,0.0,0.0,1.338581085205078,1.3385865688323977,1.195591323721601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.86376953125,0.0,111.29158020019533,1895.4371337890625,0.0,482.4587097167969,0.377124547958374,1.0,0.0,3.0,1.0,0.0
12298380,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.8897867202758789,0.2283696234226226,0.2051960229873657,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.74285888671875,0.829239547252655,0.1837487518787384,0.1742343604564666,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.9626676440238952,0.2824093401432037,0.1976879835128784,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7736177444458008,0.1489322930574417,0.14136603474617,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.7446197867393494,0.1322297900915146,0.596749484539032,285.7431335449219,285.5133056640625,293.5507507324219,287.2402648925781,293.5487060546875,297.2854309082031,285.7452087402344,1.0,0.3001634478569031,1.0,1.0,0.0,1.0,-1.5785341262817385,1.578532099723816,2.0343113646958955e-06,1.2094542980194092,0.6111836433410645,0.6111836433410645,0.0,41.92671585083008,55.0,12450.4501953125,-0.0,336.9596252441406,1.0,283.1499938964844,285.3548278808594,290.26861572265625,291.16778564453125,293.1499938964844,293.1499938964844,283.1499938964844,17767.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4965975880622864,1.0,0.0,0.0,1.3478379249572754,1.3478435277938845,1.2121846282298065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.697509765625,0.0,112.7276382446289,1895.4371337890625,0.0,496.5954284667969,0.3786709606647491,1.0,0.0,3.0,1.0,0.0
12298440,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472229003906,0.8880898356437683,0.2289863526821136,0.2057597637176513,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469787597656,0.8277227878570557,0.1841838806867599,0.1746562421321869,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74737548828125,0.9601638317108154,0.282636821269989,0.1978433579206466,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467041015625,0.7721944451332092,0.1493487358093261,0.1417709290981292,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465515136719,0.7431643605232239,0.1324984282255172,0.5980048775672913,285.74725341796875,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2876892089844,285.7492980957031,1.0,0.3011481165885925,1.0,1.0,0.0,1.0,-1.5818970203399658,1.5818949937820437,2.042473397523281e-06,1.2120976448059082,0.6117033958435059,0.6117033958435059,0.0,42.40986251831055,58.0,12485.4892578125,-0.0,339.93817138671875,1.0,283.1499938964844,285.35760498046875,290.2721252441406,291.1734619140625,293.1499938964844,293.1499938964844,283.1499938964844,17751.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974827170372009,1.0,0.0,0.0,1.35001802444458,1.350023627281189,1.216109239976504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.9931640625,0.0,113.0713882446289,1895.4371337890625,0.0,499.2609252929688,0.3790397942066192,1.0,0.0,3.0,1.0,0.0
12298500,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598571777344,0.883206844329834,0.2309277057647705,0.2075331062078476,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7596435546875,0.8233376741409302,0.1855624914169311,0.1759915351867675,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.952663779258728,0.2834073901176452,0.1983796060085296,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.7681276798248291,0.1506673395633697,0.1430518180131912,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591857910156,0.7389885187149048,0.1333583742380142,0.6020179390907288,285.7598876953125,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.294677734375,285.7618713378906,1.0,0.3042210638523102,1.0,1.0,0.0,1.0,-1.5926282405853271,1.5926262140274048,2.068657067866297e-06,1.2205322980880735,0.6139077544212341,0.6139077544212341,0.0,43.90285873413086,58.0,12596.4580078125,-0.0,349.38885498046875,1.0,283.1499938964844,285.365966796875,290.2829895019531,291.1910095214844,293.1499938964844,293.1499938964844,283.1499938964844,17711.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001958012580872,1.0,0.0,0.0,1.357010841369629,1.3570164442062378,1.2287401318644697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.159912109375,0.0,114.21331024169922,1895.4371337890625,0.0,507.5232238769531,0.3802606165409088,1.0,0.0,3.0,1.0,0.0
12298560,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718200683594,0.8788725137710571,0.2328989803791046,0.2093324065208435,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7716064453125,0.8194006085395813,0.1869767308235168,0.1773593872785568,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77197265625,0.9456223845481871,0.2842549085617065,0.1989793181419372,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713623046875,0.7645590901374817,0.1520183682441711,0.1443625092506408,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.7352898120880127,0.1342532932758331,0.6061863303184509,285.7718505859375,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.30157470703125,285.773681640625,1.0,0.3073021471500397,1.0,1.0,0.0,1.0,-1.6037282943725586,1.6037262678146362,2.0959635094186524e-06,1.2292560338974,0.6162265539169312,0.6162265539169312,0.0,45.37895202636719,61.0,12712.5927734375,-0.0,359.101806640625,1.0,283.1499938964844,285.3731994628906,290.2939147949219,291.2088317871094,293.1499938964844,293.1499938964844,283.1499938964844,17660.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028639435768127,1.0,0.0,0.0,1.3653333187103271,1.365338921546936,1.243858065436143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.61376953125,0.0,115.57691955566406,1895.4371337890625,0.0,515.7855224609375,0.3817111551761627,1.0,0.0,3.0,1.0,0.0
12298620,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715081214904785,0.2369247823953628,0.2130046486854553,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79364013671875,0.8125370740890503,0.1899074018001556,0.1801902204751968,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.932808756828308,0.2861064374446869,0.2003034353256225,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.7586025595664978,0.1548122614622116,0.1470696777105331,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289890646934509,0.1361394971609115,0.6149556636810303,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31500244140625,285.79547119140625,1.0,0.31349578499794,1.0,1.0,0.0,1.0,-1.6269032955169678,1.626901149749756,2.153701871066005e-06,1.247464656829834,0.6216386556625366,0.6216386556625366,0.0,48.30060577392578,64.0,12955.7470703125,-0.0,379.33636474609375,1.0,283.1499938964844,285.38507080078125,290.3163757324219,291.2455444335937,293.1499938964844,293.1499938964844,283.1499938964844,17569.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.508216142654419,1.0,0.0,0.0,1.384479522705078,1.3844852447509766,1.2789881509434053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.114990234375,0.0,118.83373260498048,1895.4371337890625,0.0,532.7782592773438,0.3851403892040252,1.0,0.0,3.0,1.0,0.0
12298680,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715081214904785,0.2369247823953628,0.2130046486854553,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79364013671875,0.8125370740890503,0.1899074018001556,0.1801902204751968,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.932808756828308,0.2861064374446869,0.2003034353256225,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.7586025595664978,0.1548122614622116,0.1470696777105331,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289890646934509,0.1361394971609115,0.6149556636810303,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31500244140625,285.79547119140625,1.0,0.31349578499794,1.0,1.0,0.0,1.0,-1.6269032955169678,1.626901149749756,2.153701871066005e-06,1.247464656829834,0.6216386556625366,0.6216386556625366,0.0,48.30060577392578,64.0,12955.7470703125,-0.0,379.33636474609375,1.0,283.1499938964844,285.38507080078125,290.3163757324219,291.2455444335937,293.1499938964844,293.1499938964844,283.1499938964844,17569.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.508216142654419,1.0,0.0,0.0,1.384479522705078,1.3844852447509766,1.2789881509434053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.114990234375,0.0,118.83373260498048,1895.4371337890625,0.0,532.7782592773438,0.3851403892040252,1.0,0.0,3.0,1.0,0.0
12298740,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655461072921753,0.2410952150821685,0.2167887538671493,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8129272460937,0.80669766664505,0.1929740160703659,0.1831468343734741,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216355085372924,0.2881054580211639,0.201740488409996,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538873553276062,0.1577221751213073,0.1498864889144897,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238042950630188,0.1381459385156631,0.6242653727531433,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197397887706756,1.0,1.0,0.0,1.0,-1.6512799263000488,1.6512776613235474,2.2154943053465104e-06,1.2666078805923462,0.6279313564300537,0.6279313564300537,0.0,51.19831466674805,67.0,13214.2451171875,-0.0,400.6997985839844,1.0,283.1499938964844,285.3930969238281,290.3397216796875,291.2840576171875,293.1499938964844,293.1499938964844,283.1499938964844,17477.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137922763824463,1.0,0.0,0.0,1.4074525833129885,1.4074583053588867,1.3217854188951605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.50537109375,0.0,122.88565063476562,1895.4371337890625,0.0,551.0928344726562,0.3893393576145172,1.0,0.0,3.0,1.0,0.0
12298800,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655461072921753,0.2410952150821685,0.2167887538671493,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8129272460937,0.80669766664505,0.1929740160703659,0.1831468343734741,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216355085372924,0.2881054580211639,0.201740488409996,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538873553276062,0.1577221751213073,0.1498864889144897,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238042950630188,0.1381459385156631,0.6242653727531433,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197397887706756,1.0,1.0,0.0,1.0,-1.6512799263000488,1.6512776613235474,2.2154943053465104e-06,1.2666078805923462,0.6279313564300537,0.6279313564300537,0.0,51.19831466674805,67.0,13214.2451171875,-0.0,400.6997985839844,1.0,283.1499938964844,285.3930969238281,290.3397216796875,291.2840576171875,293.1499938964844,293.1499938964844,283.1499938964844,17477.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137922763824463,1.0,0.0,0.0,1.4074525833129885,1.4074583053588867,1.3217854188951605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.50537109375,0.0,122.88565063476562,1895.4371337890625,0.0,551.0928344726562,0.3893393576145172,1.0,0.0,3.0,1.0,0.0
12298860,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.8627600073814392,0.2435279339551925,0.2189881056547165,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.82257080078125,0.803814709186554,0.1947523802518844,0.1848588585853576,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.9160964488983154,0.2892726063728332,0.2025805115699768,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8224182128906,0.7516909241676331,0.1593981385231018,0.1515078991651535,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.822265625,0.721293568611145,0.1393191218376159,0.6297000646591187,285.8227233886719,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3354797363281,285.82403564453125,1.0,0.3232617676258087,1.0,1.0,0.0,1.0,-1.66545569896698,1.6654534339904783,2.251928208352183e-06,1.277735471725464,0.6318824291229248,0.6318824291229248,0.0,52.81264114379883,67.0,13365.474609375,-0.0,413.18798828125,1.0,283.1499938964844,285.39605712890625,290.3529663085937,291.30621337890625,293.1499938964844,293.1499938964844,283.1499938964844,17428.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170671939849854,1.0,0.0,0.0,1.42187762260437,1.421883463859558,1.349018390328638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.002685546875,0.0,125.510009765625,1895.4371337890625,0.0,562.1481323242188,0.3920194208621979,1.0,0.0,3.0,1.0,0.0
12298920,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.8608071804046631,0.2454753667116165,0.2207545340061187,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8295288085937,0.8017569780349731,0.1961790919303894,0.1862320005893707,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.9120953679084778,0.2902108132839203,0.2032554298639297,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.7501534819602966,0.1607375144958496,0.1528028845787048,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.7194870114326477,0.1402648091316223,0.6340770721435547,285.82965087890625,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3412475585937,285.8308410644531,1.0,0.3260424733161926,1.0,1.0,0.0,1.0,-1.6768451929092407,1.6768429279327393,2.281467232023715e-06,1.2866733074188232,0.6350958347320557,0.6350958347320557,0.0,54.07872772216797,70.0,13488.1640625,-0.0,423.27294921875,1.0,283.1499938964844,285.3974304199219,290.3633728027344,291.3239440917969,293.1499938964844,293.1499938964844,283.1499938964844,17383.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197245478630066,1.0,0.0,0.0,1.4342458248138428,1.4342516660690308,1.3725893666105549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.66552734375,0.0,127.78707122802734,1895.4371337890625,0.0,571.2844848632812,0.3943212628364563,1.0,0.0,3.0,1.0,0.0
12298980,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569714426994324,0.2499789297580719,0.2248502969741821,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.84344482421875,0.7976721525192261,0.1995121091604232,0.1894392818212509,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9041004180908204,0.2924073338508606,0.2048346400260925,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471767663955688,0.1638532131910324,0.1558135747909546,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.715837836265564,0.1424882411956787,0.6443603038787842,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.3540344238281,285.8445739746094,1.0,0.3324052989482879,1.0,1.0,0.0,1.0,-1.703470230102539,1.703467845916748,2.351444209125475e-06,1.3075579404830933,0.6431241631507874,0.6431241631507874,0.0,56.956687927246094,73.0,13776.9072265625,-0.0,447.0953063964844,1.0,283.1499938964844,285.39813232421875,290.3868408203125,291.3646240234375,293.1499938964844,293.1499938964844,283.1499938964844,17287.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260303616523743,1.0,0.0,0.0,1.4648607969284058,1.4648667573928833,1.4318125352019706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.4580078125,0.0,133.60606384277344,1895.4371337890625,0.0,593.57421875,0.400102287530899,1.0,0.0,3.0,1.0,0.0
12299040,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569714426994324,0.2499789297580719,0.2248502969741821,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.84344482421875,0.7976721525192261,0.1995121091604232,0.1894392818212509,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9041004180908204,0.2924073338508606,0.2048346400260925,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471767663955688,0.1638532131910324,0.1558135747909546,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.715837836265564,0.1424882411956787,0.6443603038787842,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.3540344238281,285.8445739746094,1.0,0.3324052989482879,1.0,1.0,0.0,1.0,-1.703470230102539,1.703467845916748,2.351444209125475e-06,1.3075579404830933,0.6431241631507874,0.6431241631507874,0.0,56.956687927246094,73.0,13776.9072265625,-0.0,447.0953063964844,1.0,283.1499938964844,285.39813232421875,290.3868408203125,291.3646240234375,293.1499938964844,293.1499938964844,283.1499938964844,17287.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260303616523743,1.0,0.0,0.0,1.4648607969284058,1.4648667573928833,1.4318125352019706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.4580078125,0.0,133.60606384277344,1895.4371337890625,0.0,593.57421875,0.400102287530899,1.0,0.0,3.0,1.0,0.0
12299100,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8553107976913452,0.2522611618041992,0.2269279360771179,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84942626953125,0.7958996295928955,0.2012233287096023,0.1910855770111084,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.9006227850914001,0.2935369908809662,0.2056463807821273,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.7459208369255066,0.1654470860958099,0.1573530584573745,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.7142197489738464,0.1436364203691482,0.6496674418449402,285.8495483398437,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.36016845703125,285.8504638671875,1.0,0.335608035326004,1.0,1.0,0.0,1.0,-1.7171361446380615,1.7171337604522705,2.38786401496327e-06,1.3182719945907593,0.6474884152412415,0.6474884152412415,0.0,58.39828109741211,73.0,13926.3525390625,-0.0,459.4807434082031,1.0,283.1499938964844,285.3971862792969,290.3984069824219,291.3851318359375,293.1499938964844,293.1499938964844,283.1499938964844,17241.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293099284172058,1.0,0.0,0.0,1.4815194606781006,1.481525421142578,1.4645632973042666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.535400390625,0.0,136.87545776367188,1895.4371337890625,0.0,605.5131225585938,0.403288334608078,1.0,0.0,3.0,1.0,0.0
12299160,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8537967205047607,0.2545604705810547,0.2290214896202087,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.854736328125,0.7942878007888794,0.2029633373022079,0.1927592009305954,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.8973421454429626,0.2946867048740387,0.2064721286296844,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546447753906,0.7448010444641113,0.1670642793178558,0.1589146107435226,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.7127249240875244,0.144807830452919,0.6550796627998352,285.8548278808594,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.3661804199219,285.8556213378906,1.0,0.3388243317604065,1.0,1.0,0.0,1.0,-1.7310235500335691,1.7310211658477783,2.425222419333295e-06,1.3291560411453247,0.6520122289657593,0.6520122289657593,0.0,59.84233474731445,76.0,14079.7255859375,-0.0,472.1869812011719,1.0,283.1499938964844,285.3952941894531,290.4098205566406,291.4057312011719,293.1499938964844,293.1499938964844,283.1499938964844,17190.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326633453369141,1.0,0.0,0.0,1.499314546585083,1.4993205070495603,1.4999572783835904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.785888671875,0.0,140.42727661132812,1895.4371337890625,0.0,617.9718627929688,0.4067027270793915,1.0,0.0,3.0,1.0,0.0
12299220,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511512279510498,0.2592030465602875,0.2332489937543869,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8634948730469,0.7914945483207703,0.2065240740776062,0.1961831450462341,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912864923477173,0.2970417141914367,0.2081626206636428,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429207563400269,0.1703637093305587,0.1620996296405792,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100688219070435,0.1472149044275283,0.6661956310272217,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641967773437,1.0,0.3452934622764587,1.0,1.0,0.0,1.0,-1.759410738945007,1.7594082355499268,2.502677261873032e-06,1.3513915538787842,0.6617469787597656,0.6617469787597656,0.0,62.73930358886719,79.0,14395.984375,-0.0,498.56591796875,1.0,283.1499938964844,285.3890686035156,290.43231201171875,291.4471130371094,293.1499938964844,293.1499938964844,283.1499938964844,17090.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395565032958984,1.0,0.0,0.0,1.5375664234161377,1.5375725030899048,1.5774701012105657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.6220703125,0.0,148.3374481201172,1895.4371337890625,0.0,644.3967895507812,0.4141321778297424,1.0,0.0,3.0,1.0,0.0
12299280,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511512279510498,0.2592030465602875,0.2332489937543869,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8634948730469,0.7914945483207703,0.2065240740776062,0.1961831450462341,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912864923477173,0.2970417141914367,0.2081626206636428,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429207563400269,0.1703637093305587,0.1620996296405792,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100688219070435,0.1472149044275283,0.6661956310272217,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641967773437,1.0,0.3452934622764587,1.0,1.0,0.0,1.0,-1.759410738945007,1.7594082355499268,2.502677261873032e-06,1.3513915538787842,0.6617469787597656,0.6617469787597656,0.0,62.73930358886719,79.0,14395.984375,-0.0,498.56591796875,1.0,283.1499938964844,285.3890686035156,290.43231201171875,291.4471130371094,293.1499938964844,293.1499938964844,283.1499938964844,17090.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395565032958984,1.0,0.0,0.0,1.5375664234161377,1.5375725030899048,1.5774701012105657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.6220703125,0.0,148.3374481201172,1895.4371337890625,0.0,644.3967895507812,0.4141321778297424,1.0,0.0,3.0,1.0,0.0
12299340,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489503860473633,0.2638978362083435,0.237523928284645,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.869873046875,0.7892155051231384,0.2101885080337524,0.1997053623199463,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858442306518555,0.2994671761989593,0.2099024653434753,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414621710777283,0.1737455427646637,0.165363073348999,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078241109848022,0.1497032940387725,0.6776792407035828,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518071472644806,1.0,1.0,0.0,1.0,-1.7885682582855225,1.788565754890442,2.583755076557281e-06,1.374213457107544,0.6723297834396362,0.6723297834396362,0.0,65.64799499511719,67.0,14725.2333984375,-0.0,526.2559814453125,1.0,283.1499938964844,285.37969970703125,290.454345703125,291.4887390136719,293.1499938964844,293.1499938964844,283.1499938964844,16988.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466605424880981,1.0,0.0,0.0,1.579623103141785,1.5796294212341309,1.664946864821104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.97900390625,0.0,157.4481201171875,1895.4371337890625,0.0,672.8124389648438,0.4224092364311218,1.0,0.0,3.0,1.0,0.0
12299400,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489503860473633,0.2638978362083435,0.237523928284645,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.869873046875,0.7892155051231384,0.2101885080337524,0.1997053623199463,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858442306518555,0.2994671761989593,0.2099024653434753,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414621710777283,0.1737455427646637,0.165363073348999,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078241109848022,0.1497032940387725,0.6776792407035828,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518071472644806,1.0,1.0,0.0,1.0,-1.7885682582855225,1.788565754890442,2.583755076557281e-06,1.374213457107544,0.6723297834396362,0.6723297834396362,0.0,65.64799499511719,67.0,14725.2333984375,-0.0,526.2559814453125,1.0,283.1499938964844,285.37969970703125,290.454345703125,291.4887390136719,293.1499938964844,293.1499938964844,283.1499938964844,16988.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466605424880981,1.0,0.0,0.0,1.579623103141785,1.5796294212341309,1.664946864821104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.97900390625,0.0,157.4481201171875,1895.4371337890625,0.0,672.8124389648438,0.4224092364311218,1.0,0.0,3.0,1.0,0.0
12299460,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.861619234085083,0.2686535120010376,0.241672545671463,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8727722167969,0.8015467524528503,0.2139622569084167,0.203141987323761,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968430161476135,0.3019694685935974,0.2115562260150909,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526249289512634,0.1772143542766571,0.1685202568769455,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183225154876709,0.1522793620824813,0.6886594295501709,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531432449817657,1.0,1.0,0.0,1.0,-1.8166381120681765,1.8166354894638064,2.663269924596534e-06,1.3961758613586426,0.6837377548217773,0.6837377548217773,0.0,63.866844177246094,55.0,15056.458984375,-0.0,539.509521484375,1.0,283.1499938964844,285.36627197265625,290.4759216308594,291.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,16886.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539237856864929,1.0,0.0,0.0,1.6254233121871948,1.62542986869812,1.7628947546199925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.49365234375,0.0,167.87442016601562,1895.4371337890625,0.0,703.1492919921875,0.4315399825572967,1.0,0.0,3.0,1.0,0.0
12299520,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.861619234085083,0.2686535120010376,0.241672545671463,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8727722167969,0.8015467524528503,0.2139622569084167,0.203141987323761,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968430161476135,0.3019694685935974,0.2115562260150909,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526249289512634,0.1772143542766571,0.1685202568769455,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183225154876709,0.1522793620824813,0.6886594295501709,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531432449817657,1.0,1.0,0.0,1.0,-1.8166381120681765,1.8166354894638064,2.663269924596534e-06,1.3961758613586426,0.6837377548217773,0.6837377548217773,0.0,63.866844177246094,55.0,15056.458984375,-0.0,539.509521484375,1.0,283.1499938964844,285.36627197265625,290.4759216308594,291.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,16886.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539237856864929,1.0,0.0,0.0,1.6254233121871948,1.62542986869812,1.7628947546199925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.49365234375,0.0,167.87442016601562,1895.4371337890625,0.0,703.1492919921875,0.4315399825572967,1.0,0.0,3.0,1.0,0.0
12299580,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8893473148345947,0.273490309715271,0.2457580268383026,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.872314453125,0.8262446522712708,0.2178648710250854,0.2065566182136535,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251407384872437,0.3045690059661865,0.2131716907024383,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768224477767944,0.1807924807071685,0.1716358363628387,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392652630805969,0.1549658477306366,0.6994507312774658,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513078689575195,1.0,1.0,0.0,1.0,-1.8442823886871336,1.844279646873474,2.7429384772403864e-06,1.4177714586257937,0.6959522366523743,0.6959522366523743,0.0,58.53716659545898,43.0,15391.681640625,-0.0,541.6485595703125,1.0,283.1499938964844,285.34912109375,290.4967346191406,291.5713806152344,293.1499938964844,293.1499938964844,283.1499938964844,16785.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561216413974762,1.0,0.0,0.0,1.674842357635498,1.674849033355713,1.871721622137557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.022216796875,0.0,179.731201171875,1895.4371337890625,0.0,734.9614868164062,0.4415167570114136,1.0,0.0,3.0,1.0,0.0
12299640,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8893473148345947,0.273490309715271,0.2457580268383026,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.872314453125,0.8262446522712708,0.2178648710250854,0.2065566182136535,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251407384872437,0.3045690059661865,0.2131716907024383,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768224477767944,0.1807924807071685,0.1716358363628387,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392652630805969,0.1549658477306366,0.6994507312774658,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513078689575195,1.0,1.0,0.0,1.0,-1.8442823886871336,1.844279646873474,2.7429384772403864e-06,1.4177714586257937,0.6959522366523743,0.6959522366523743,0.0,58.53716659545898,43.0,15391.681640625,-0.0,541.6485595703125,1.0,283.1499938964844,285.34912109375,290.4967346191406,291.5713806152344,293.1499938964844,293.1499938964844,283.1499938964844,16785.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561216413974762,1.0,0.0,0.0,1.674842357635498,1.674849033355713,1.871721622137557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.022216796875,0.0,179.731201171875,1895.4371337890625,0.0,734.9614868164062,0.4415167570114136,1.0,0.0,3.0,1.0,0.0
12299700,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9100260138511658,0.2759377360343933,0.2477923929691314,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8712158203125,0.8434873223304749,0.2198648452758789,0.2082733213901519,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.9472854733467102,0.305905669927597,0.2139781266450882,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7947812080383301,0.1826246380805969,0.1731974631547927,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.7548004984855652,0.1563514024019241,0.7048624753952026,285.8712158203125,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4139099121094,285.8711242675781,1.0,0.3495506048202514,1.0,1.0,0.0,1.0,-1.858128428459168,1.858125686645508,2.7833527838083683e-06,1.4285802841186523,0.7023666501045227,0.7023666501045227,0.0,54.95121765136719,43.0,15561.984375,-0.0,539.812744140625,1.0,283.1499938964844,285.33953857421875,290.5069885253906,291.591796875,293.1499938964844,293.1499938964844,283.1499938964844,16735.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648496747016907,1.0,0.0,0.0,1.70087993144989,1.7008867263793943,1.9303706721984781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.885986328125,0.0,186.2366180419922,1895.4371337890625,0.0,751.3304443359375,0.4468204379081726,1.0,0.0,3.0,1.0,0.0
12299760,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9392343759536744,0.2784033119678497,0.2498253732919693,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.86981201171875,0.86634761095047,0.22189661860466,0.2100013494491577,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.973139762878418,0.3072664439678192,0.2147874981164932,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8171243667602539,0.1844851821660995,0.1747671216726303,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7755488157272339,0.1577646285295486,0.7103098034858704,285.8697814941406,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4188232421875,285.8697204589844,1.0,0.3473759591579437,1.0,1.0,0.0,1.0,-1.872042298316956,1.8720394372940063,2.824308239723905e-06,1.439437747001648,0.708556056022644,0.708556056022644,0.0,50.89337158203125,31.0,15733.23046875,-0.0,536.472412109375,1.0,283.1499938964844,285.3296203613281,290.5171813964844,291.6121520996094,293.1499938964844,293.1499938964844,283.1499938964844,16701.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684724450111389,1.0,0.0,0.0,1.7273589372634888,1.7273658514022827,1.990941882468178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.744873046875,0.0,193.0901336669922,1895.4371337890625,0.0,768.0043334960938,0.4522676169872284,1.0,0.0,3.0,1.0,0.0
12299820,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951069951057434,0.2833426594734192,0.253964900970459,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8592529296875,0.9226494431495668,0.2260146290063858,0.2135746031999588,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112625777721405,0.2014991790056228,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655697107315063,0.1882509887218475,0.1780140548944473,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232799172401428,0.1606366783380508,0.7217089533805847,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414326012134552,1.0,1.0,0.0,1.0,-1.8829576969146729,1.882954835891724,2.856948867702158e-06,1.4481472969055176,0.7206419706344604,0.7206419706344604,0.0,43.5123291015625,34.0,15979.9072265625,-0.0,520.3397216796875,1.0,283.1499938964844,285.3017578125,290.536865234375,291.6508178710937,293.1499938964844,293.1499938964844,283.1499938964844,16671.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756009817123413,1.0,0.0,0.0,1.7802761793136597,1.7802833318710327,2.1147944551103137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.571044921875,0.0,207.48590087890625,1895.4371337890625,0.0,801.8614501953125,0.4633180201053619,1.0,0.0,3.0,1.0,0.0
12299880,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951069951057434,0.2833426594734192,0.253964900970459,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8592529296875,0.9226494431495668,0.2260146290063858,0.2135746031999588,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112625777721405,0.2014991790056228,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655697107315063,0.1882509887218475,0.1780140548944473,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232799172401428,0.1606366783380508,0.7217089533805847,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414326012134552,1.0,1.0,0.0,1.0,-1.8829576969146729,1.882954835891724,2.856948867702158e-06,1.4481472969055176,0.7206419706344604,0.7206419706344604,0.0,43.5123291015625,34.0,15979.9072265625,-0.0,520.3397216796875,1.0,283.1499938964844,285.3017578125,290.536865234375,291.6508178710937,293.1499938964844,293.1499938964844,283.1499938964844,16671.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756009817123413,1.0,0.0,0.0,1.7802761793136597,1.7802833318710327,2.1147944551103137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.571044921875,0.0,207.48590087890625,1895.4371337890625,0.0,801.8614501953125,0.4633180201053619,1.0,0.0,3.0,1.0,0.0
12299940,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.2903329133987427,0.2415511310100555,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8231201171875,0.9520276188850404,0.2301172465085983,0.2173522859811782,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.3204550445079803,0.1878731101751327,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904560208320618,0.1919970214366912,0.1814591139554977,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445844054222107,0.1635608375072479,0.7342469096183777,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381667733192444,1.0,1.0,0.0,1.0,-1.8754149675369265,1.875412106513977,2.8341924007690977e-06,1.442000150680542,0.7320388555526733,0.7320388555526733,0.0,40.91693115234375,54.0,16085.9091796875,-0.0,506.9308471679688,1.0,283.1499938964844,285.2541198730469,290.5489196777344,291.6727905273437,293.1499938964844,293.1499938964844,283.1499938964844,16683.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581148624420166,1.0,0.0,0.0,1.832164287567139,1.8321716785430908,2.239866887521203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.03759765625,0.0,222.5039520263672,1895.4371337890625,0.0,829.1944580078125,0.4743172228336334,1.0,0.0,3.0,1.0,0.0
12300000,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.2903329133987427,0.2415511310100555,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8231201171875,0.9520276188850404,0.2301172465085983,0.2173522859811782,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.3204550445079803,0.1878731101751327,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904560208320618,0.1919970214366912,0.1814591139554977,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445844054222107,0.1635608375072479,0.7342469096183777,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381667733192444,1.0,1.0,0.0,1.0,-1.8754149675369265,1.875412106513977,2.8341924007690977e-06,1.442000150680542,0.7320388555526733,0.7320388555526733,0.0,40.91693115234375,54.0,16085.9091796875,-0.0,506.9308471679688,1.0,283.1499938964844,285.2541198730469,290.5489196777344,291.6727905273437,293.1499938964844,293.1499938964844,283.1499938964844,16683.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581148624420166,1.0,0.0,0.0,1.832164287567139,1.8321716785430908,2.239866887521203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.03759765625,0.0,222.5039520263672,1895.4371337890625,0.0,829.1944580078125,0.4743172228336334,1.0,0.0,3.0,1.0,0.0
12300060,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985110759735109,0.2960877120494842,0.240950658917427,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8123779296875,0.9567003846168518,0.232791855931282,0.2198480665683746,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985110759735109,0.3263927698135376,0.1874060779809951,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.894943118095398,0.1944368332624435,0.1837383955717086,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.848360538482666,0.1655577570199966,0.7429654002189636,285.8123779296875,284.95001220703125,294.3188171386719,287.5350036621094,294.3171691894531,297.4647827148437,285.81268310546875,1.0,0.3410655856132507,1.0,1.0,0.0,1.0,-1.8903099298477173,1.890307068824768,2.87802072307386e-06,1.4532718658447266,0.7392834424972534,0.7392834424972534,0.0,41.18693923950195,54.0,16268.7109375,-0.0,517.8908081054688,1.0,283.1499938964844,285.2365417480469,290.5553894042969,291.685302734375,293.1499938964844,293.1499938964844,283.1499938964844,16693.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5834887027740479,1.0,0.0,0.0,1.8647948503494265,1.864802360534668,2.3203607213417854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.1015625,0.0,232.34996032714844,1895.4371337890625,0.0,840.9878540039062,0.481278121471405,1.0,0.0,3.0,1.0,0.0
12300120,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.298916757106781,0.2439475506544113,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.81573486328125,0.9552518725395204,0.2343325614929199,0.2212975025177002,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.3291723132133484,0.1897369772195816,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.8938277363777161,0.1958398222923278,0.1850621104240417,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8473210334777832,0.1667259484529495,0.7481723427772522,285.8158264160156,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.4741516113281,285.8171081542969,1.0,0.3441920280456543,1.0,1.0,0.0,1.0,-1.906279444694519,1.9062765836715696,2.925863327618572e-06,1.465654730796814,0.7434747815132141,0.7434747815132141,0.0,41.950904846191406,74.0,16426.07421875,-0.0,531.3524169921875,1.0,283.1499938964844,285.2345886230469,290.56134033203125,291.6968688964844,293.1499938964844,293.1499938964844,283.1499938964844,16692.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847501754760742,1.0,0.0,0.0,1.8831889629364007,1.8831965923309328,2.366362110706177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.859130859375,0.0,238.0118103027344,1895.4371337890625,0.0,847.4110107421875,0.4852010607719421,1.0,0.0,3.0,1.0,0.0
