time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300180,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041330873966217,0.2622390985488891,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490600585937,0.938033163547516,0.2387733310461044,0.2255274504423141,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341076672077179,0.2039637416601181,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795554041862488,0.1998722404241562,0.1889199465513229,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347022533416748,0.1700456589460373,0.7634177803993225,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578896522521972,1.0,1.0,0.0,1.0,-1.973329305648804,1.973326206207276,3.131972562187002e-06,1.5178606510162354,0.7556557059288025,0.7556557059288025,0.0,46.190711975097656,94.0,17022.759765625,-0.0,593.6279296875,1.0,283.1499938964844,285.2492980957031,290.5903625488281,291.7511901855469,293.1499938964844,293.1499938964844,283.1499938964844,16668.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899646282196045,1.0,0.0,0.0,1.9349559545516968,1.9349638223648071,2.498248079518817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.078369140625,0.0,254.39845275878903,1895.4371337890625,0.0,874.45703125,0.4962446391582489,1.0,0.0,3.0,1.0,0.0
12300240,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041330873966217,0.2622390985488891,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490600585937,0.938033163547516,0.2387733310461044,0.2255274504423141,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341076672077179,0.2039637416601181,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795554041862488,0.1998722404241562,0.1889199465513229,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347022533416748,0.1700456589460373,0.7634177803993225,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578896522521972,1.0,1.0,0.0,1.0,-1.973329305648804,1.973326206207276,3.131972562187002e-06,1.5178606510162354,0.7556557059288025,0.7556557059288025,0.0,46.190711975097656,94.0,17022.759765625,-0.0,593.6279296875,1.0,283.1499938964844,285.2492980957031,290.5903625488281,291.7511901855469,293.1499938964844,293.1499938964844,283.1499938964844,16668.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899646282196045,1.0,0.0,0.0,1.9349559545516968,1.9349638223648071,2.498248079518817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.078369140625,0.0,254.39845275878903,1895.4371337890625,0.0,874.45703125,0.4962446391582489,1.0,0.0,3.0,1.0,0.0
12300300,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9977535009384156,0.3051102757453918,0.2742595672607422,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758850097656,0.922037661075592,0.2410796880722046,0.2277662456035614,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9990000128746032,0.3349121809005737,0.2153504937887191,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.8667707443237305,0.2019607871770858,0.1909596920013427,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.8233827352523804,0.1716990172863006,0.7712902426719666,285.87628173828125,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4747619628906,285.8801574707031,1.0,0.3671068847179413,1.0,1.0,0.0,1.0,-2.016240119934082,2.0162370204925537,3.268177579229814e-06,1.551384687423706,0.762098491191864,0.762098491191864,0.0,49.625247955322266,94.0,17390.201171875,-0.0,637.9920654296875,1.0,283.1499938964844,285.26495361328125,290.6103515625,291.7894287109375,293.1499938964844,293.1499938964844,283.1499938964844,16645.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594158947467804,1.0,0.0,0.0,1.961448073387146,1.961456179618836,2.567125250152458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.0703125,0.0,263.0531005859375,1895.4371337890625,0.0,896.7982788085938,0.5019015073776245,1.0,0.0,3.0,1.0,0.0
12300360,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.9753724336624146,0.3063001632690429,0.2752756476402282,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.90191650390625,0.8969167470932007,0.2434120923280716,0.2301204204559326,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9990000128746032,0.3339600563049316,0.233997032046318,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8458418250083923,0.2040680199861526,0.1931070685386657,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.8034573793411255,0.1733085960149765,0.7793943881988525,285.9022521972656,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.46533203125,285.90545654296875,1.0,0.3772397935390472,1.0,1.0,0.0,1.0,-2.054850816726685,2.054847478866577,3.393529823370045e-06,1.5816009044647217,0.7687098979949951,0.7687098979949951,0.0,54.90850830078125,112.0,17736.40234375,-0.0,687.20751953125,1.0,283.1499938964844,285.27886962890625,290.6317138671875,291.83135986328125,293.1499938964844,293.1499938964844,283.1499938964844,16620.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995492339134216,1.0,0.0,0.0,1.988399863243103,1.988408088684082,2.638158207446395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.28173828125,0.0,272.06689453125,1895.4371337890625,0.0,926.2929077148438,0.5076671242713928,1.0,0.0,3.0,1.0,0.0
12300420,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003371000289917,0.3103156983852386,0.2790745198726654,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.918701171875,0.8360829949378967,0.2479816228151321,0.2350921779870987,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246971607208252,0.3324462175369262,0.2332791686058044,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7901449203491211,0.2081790268421173,0.1976521611213684,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7482143044471741,0.1763402223587036,0.7962196469306946,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.91943359375,1.0,0.396810233592987,1.0,1.0,0.0,1.0,-2.090149641036988,2.09014630317688,3.510612032187055e-06,1.6093734502792358,0.7817792296409607,0.7817792296409607,0.0,71.92469024658203,115.0,18158.583984375,-0.0,777.0852661132812,1.0,283.1499938964844,285.27557373046875,290.6648254394531,291.8999938964844,293.1499938964844,293.1499938964844,283.1499938964844,16595.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120843291282654,1.0,0.0,0.0,2.0426931381225586,2.042701482772827,2.784194919058791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.23291015625,0.0,291.0081481933594,1895.4371337890625,0.0,998.1478881835938,0.5193688273429871,1.0,0.0,3.0,1.0,0.0
12300480,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003371000289917,0.3103156983852386,0.2790745198726654,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.918701171875,0.8360829949378967,0.2479816228151321,0.2350921779870987,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246971607208252,0.3324462175369262,0.2332791686058044,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7901449203491211,0.2081790268421173,0.1976521611213684,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7482143044471741,0.1763402223587036,0.7962196469306946,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.91943359375,1.0,0.396810233592987,1.0,1.0,0.0,1.0,-2.090149641036988,2.09014630317688,3.510612032187055e-06,1.6093734502792358,0.7817792296409607,0.7817792296409607,0.0,71.92469024658203,115.0,18158.583984375,-0.0,777.0852661132812,1.0,283.1499938964844,285.27557373046875,290.6648254394531,291.8999938964844,293.1499938964844,293.1499938964844,283.1499938964844,16595.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120843291282654,1.0,0.0,0.0,2.0426931381225586,2.042701482772827,2.784194919058791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.23291015625,0.0,291.0081481933594,1895.4371337890625,0.0,998.1478881835938,0.5193688273429871,1.0,0.0,3.0,1.0,0.0
12300540,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.86958247423172,0.3149937689304352,0.2835888862609863,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9277038574219,0.8107074499130249,0.2525167465209961,0.23981873691082,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872966170310974,0.3336032330989837,0.2340717315673828,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647145986557007,0.2122487276792526,0.201946273446083,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7256057262420654,0.1793523579835891,0.8118180632591248,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.41156867146492,1.0,1.0,0.0,1.0,-2.126091957092285,2.126088380813598,3.631467734521721e-06,1.637294888496399,0.7948753833770752,0.7948753833770752,0.0,84.35995483398438,118.0,18572.458984375,-0.0,853.9042358398438,1.0,283.1499938964844,285.2677917480469,290.6802673339844,291.9437255859375,293.1499938964844,293.1499938964844,283.1499938964844,16588.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62334805727005,1.0,0.0,0.0,2.0968165397644043,2.096825361251831,2.933690268491773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.8544921875,0.0,310.8999938964844,1895.4371337890625,0.0,1066.380126953125,0.5311272144317627,1.0,0.0,3.0,1.0,0.0
12300600,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.86958247423172,0.3149937689304352,0.2835888862609863,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9277038574219,0.8107074499130249,0.2525167465209961,0.23981873691082,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872966170310974,0.3336032330989837,0.2340717315673828,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647145986557007,0.2122487276792526,0.201946273446083,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7256057262420654,0.1793523579835891,0.8118180632591248,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.41156867146492,1.0,1.0,0.0,1.0,-2.126091957092285,2.126088380813598,3.631467734521721e-06,1.637294888496399,0.7948753833770752,0.7948753833770752,0.0,84.35995483398438,118.0,18572.458984375,-0.0,853.9042358398438,1.0,283.1499938964844,285.2677917480469,290.6802673339844,291.9437255859375,293.1499938964844,293.1499938964844,283.1499938964844,16588.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62334805727005,1.0,0.0,0.0,2.0968165397644043,2.096825361251831,2.933690268491773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.8544921875,0.0,310.8999938964844,1895.4371337890625,0.0,1066.380126953125,0.5311272144317627,1.0,0.0,3.0,1.0,0.0
12300660,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546134233474731,0.3198697865009308,0.2882142961025238,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9377136230469,0.7971813678741455,0.2571064531803131,0.2444436848163604,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689255714416504,0.3358562588691711,0.2357188761234283,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.752729058265686,0.2163582444190979,0.2061263173818588,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141884565353394,0.1824494898319244,0.8270808458328247,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234637320041656,1.0,1.0,0.0,1.0,-2.162531852722168,2.1625280380249023,3.756214027816896e-06,1.665579319000244,0.8081121444702148,0.8081121444702148,0.0,93.4002914428711,121.0,18991.927734375,-0.0,921.1710815429688,1.0,283.1499938964844,285.2612609863281,290.6918029785156,291.98016357421875,293.1499938964844,293.1499938964844,283.1499938964844,16590.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325591206550598,1.0,0.0,0.0,2.150632619857788,2.150641679763794,3.086212529979093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.86572265625,0.0,331.66229248046875,1895.4371337890625,0.0,1124.6451416015625,0.5428828597068787,1.0,0.0,3.0,1.0,0.0
12300720,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546134233474731,0.3198697865009308,0.2882142961025238,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9377136230469,0.7971813678741455,0.2571064531803131,0.2444436848163604,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689255714416504,0.3358562588691711,0.2357188761234283,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.752729058265686,0.2163582444190979,0.2061263173818588,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141884565353394,0.1824494898319244,0.8270808458328247,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234637320041656,1.0,1.0,0.0,1.0,-2.162531852722168,2.1625280380249023,3.756214027816896e-06,1.665579319000244,0.8081121444702148,0.8081121444702148,0.0,93.4002914428711,121.0,18991.927734375,-0.0,921.1710815429688,1.0,283.1499938964844,285.2612609863281,290.6918029785156,291.98016357421875,293.1499938964844,293.1499938964844,283.1499938964844,16590.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325591206550598,1.0,0.0,0.0,2.150632619857788,2.150641679763794,3.086212529979093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.86572265625,0.0,331.66229248046875,1895.4371337890625,0.0,1124.6451416015625,0.5428828597068787,1.0,0.0,3.0,1.0,0.0
12300780,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8467530608177185,0.324832022190094,0.2928502559661865,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.948974609375,0.7901269197463989,0.2617833912372589,0.2490582913160324,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585830330848694,0.3386198878288269,0.2377357631921768,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468147873878479,0.2205384075641632,0.2102807611227035,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078357338905334,0.1856412142515182,0.8423540592193604,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335027635097503,1.0,1.0,0.0,1.0,-2.19939923286438,2.1993954181671143,3.884718353219796e-06,1.694188117980957,0.8215072154998779,0.8215072154998779,0.0,100.2820053100586,109.0,19416.689453125,-0.0,982.89306640625,1.0,283.1499938964844,285.2561340332031,290.7065124511719,292.0187683105469,293.1499938964844,293.1499938964844,283.1499938964844,16598.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404590010643005,1.0,0.0,0.0,2.203927993774414,2.203937530517578,3.241068498027744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.119140625,0.0,353.2105712890625,1895.4371337890625,0.0,1176.31640625,0.5545803904533386,1.0,0.0,3.0,1.0,0.0
12300840,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8467530608177185,0.324832022190094,0.2928502559661865,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.948974609375,0.7901269197463989,0.2617833912372589,0.2490582913160324,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585830330848694,0.3386198878288269,0.2377357631921768,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468147873878479,0.2205384075641632,0.2102807611227035,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078357338905334,0.1856412142515182,0.8423540592193604,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335027635097503,1.0,1.0,0.0,1.0,-2.19939923286438,2.1993954181671143,3.884718353219796e-06,1.694188117980957,0.8215072154998779,0.8215072154998779,0.0,100.2820053100586,109.0,19416.689453125,-0.0,982.89306640625,1.0,283.1499938964844,285.2561340332031,290.7065124511719,292.0187683105469,293.1499938964844,293.1499938964844,283.1499938964844,16598.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404590010643005,1.0,0.0,0.0,2.203927993774414,2.203937530517578,3.241068498027744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.119140625,0.0,353.2105712890625,1895.4371337890625,0.0,1176.31640625,0.5545803904533386,1.0,0.0,3.0,1.0,0.0
12300900,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8482353091239929,0.3273375332355499,0.2950918078422546,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9547424316406,0.7919672131538391,0.2641594111919403,0.2512955069541931,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8591821193695068,0.3401110172271728,0.2387568056583404,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.7485538721084595,0.222659945487976,0.2122821509838104,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.7094354629516602,0.1872735470533371,0.849658191204071,285.9548034667969,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4751892089844,285.9555358886719,1.0,0.4360175728797912,1.0,1.0,0.0,1.0,-2.2171835899353027,2.217179775238037,3.947564891859656e-06,1.7080059051513672,0.8282637596130371,0.8282637596130371,0.0,101.09241485595705,109.0,19626.1328125,-0.0,1003.8659057617188,1.0,283.1499938964844,285.25372314453125,290.7154541015625,292.0397033691406,293.1499938964844,293.1499938964844,283.1499938964844,16604.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441861987113953,1.0,0.0,0.0,2.2303149700164795,2.230324506759644,3.319141512747592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.15625,0.0,364.2500915527344,1895.4371337890625,0.0,1201.2237548828125,0.5603922605514526,1.0,0.0,3.0,1.0,0.0
12300960,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8528401255607605,0.3298657834529876,0.2972923517227173,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.960205078125,0.7968993186950684,0.2665683329105377,0.2534987330436706,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8630527257919312,0.3416595160961151,0.2397748827934265,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.7530280947685242,0.2248106747865677,0.2142458856105804,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.7136926054954529,0.1889374703168869,0.8567959070205688,285.96026611328125,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.47705078125,285.96099853515625,1.0,0.4374629557132721,1.0,1.0,0.0,1.0,-2.234628438949585,2.23462438583374,4.009708845842397e-06,1.721544861793518,0.8350537419319153,0.8350537419319153,0.0,100.32786560058594,97.0,19833.21484375,-0.0,1018.784423828125,1.0,283.1499938964844,285.2512512207031,290.7251281738281,292.06134033203125,293.1499938964844,293.1499938964844,283.1499938964844,16612.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478527188301086,1.0,0.0,0.0,2.256481647491455,2.2564914226531982,3.397480838884803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.2744140625,0.0,375.44525146484375,1895.4371337890625,0.0,1226.0489501953125,0.5661699175834656,1.0,0.0,3.0,1.0,0.0
12301020,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694971799850464,0.3349874317646026,0.301634281873703,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9715270996094,0.813504695892334,0.271488606929779,0.2578757703304291,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784413933753967,0.3448957204818725,0.2418238222599029,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7685867547988892,0.2292042672634124,0.2181342095136642,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274661660194397,0.1923636496067047,0.8709160685539246,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379759132862091,1.0,1.0,0.0,1.0,-2.269193887710572,2.2691898345947266,4.1343669181515e-06,1.7483690977096558,0.8487500548362732,0.8487500548362732,0.0,95.65958404541016,85.0,20246.275390625,-0.0,1036.71240234375,1.0,283.1499938964844,285.2469482421875,290.7457275390625,292.10601806640625,293.1499938964844,293.1499938964844,283.1499938964844,16632.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655104398727417,1.0,0.0,0.0,2.308073043823242,2.3080830574035645,3.554613954293018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.89599609375,0.0,398.250244140625,1895.4371337890625,0.0,1276.0726318359375,0.5775997638702393,1.0,0.0,3.0,1.0,0.0
12301080,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694971799850464,0.3349874317646026,0.301634281873703,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9715270996094,0.813504695892334,0.271488606929779,0.2578757703304291,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784413933753967,0.3448957204818725,0.2418238222599029,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7685867547988892,0.2292042672634124,0.2181342095136642,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274661660194397,0.1923636496067047,0.8709160685539246,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379759132862091,1.0,1.0,0.0,1.0,-2.269193887710572,2.2691898345947266,4.1343669181515e-06,1.7483690977096558,0.8487500548362732,0.8487500548362732,0.0,95.65958404541016,85.0,20246.275390625,-0.0,1036.71240234375,1.0,283.1499938964844,285.2469482421875,290.7457275390625,292.10601806640625,293.1499938964844,293.1499938964844,283.1499938964844,16632.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655104398727417,1.0,0.0,0.0,2.308073043823242,2.3080830574035645,3.554613954293018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.89599609375,0.0,398.250244140625,1895.4371337890625,0.0,1276.0726318359375,0.5775997638702393,1.0,0.0,3.0,1.0,0.0
12301140,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963631391525269,0.3401853442192077,0.3059383630752563,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98388671875,0.8372876048088074,0.2765412330627441,0.2622643113136291,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.9040099382400512,0.3482828438282013,0.2438999116420745,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932667136192322,0.2337169796228408,0.2220216542482376,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484552264213562,0.1959156841039657,0.8850657343864441,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363830685615539,1.0,1.0,0.0,1.0,-2.303795576095581,2.303791284561157,4.261189133103471e-06,1.7752238512039185,0.8626179099082947,0.8626179099082947,0.0,88.0884017944336,73.0,20661.197265625,-0.0,1043.666748046875,1.0,283.1499938964844,285.24395751953125,290.7672424316406,292.15185546875,293.1499938964844,293.1499938964844,283.1499938964844,16657.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662321150302887,1.0,0.0,0.0,2.358546018600464,2.358556270599365,3.7117786177987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.99462890625,0.0,421.5185546875,1895.4371337890625,0.0,1327.0396728515625,0.5888270139694214,1.0,0.0,3.0,1.0,0.0
12301200,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963631391525269,0.3401853442192077,0.3059383630752563,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98388671875,0.8372876048088074,0.2765412330627441,0.2622643113136291,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.9040099382400512,0.3482828438282013,0.2438999116420745,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932667136192322,0.2337169796228408,0.2220216542482376,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484552264213562,0.1959156841039657,0.8850657343864441,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363830685615539,1.0,1.0,0.0,1.0,-2.303795576095581,2.303791284561157,4.261189133103471e-06,1.7752238512039185,0.8626179099082947,0.8626179099082947,0.0,88.0884017944336,73.0,20661.197265625,-0.0,1043.666748046875,1.0,283.1499938964844,285.24395751953125,290.7672424316406,292.15185546875,293.1499938964844,293.1499938964844,283.1499938964844,16657.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662321150302887,1.0,0.0,0.0,2.358546018600464,2.358556270599365,3.7117786177987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.99462890625,0.0,421.5185546875,1895.4371337890625,0.0,1327.0396728515625,0.5888270139694214,1.0,0.0,3.0,1.0,0.0
12301260,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9241843223571776,0.3437962830066681,0.3089572191238403,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934997558594,0.8606011867523193,0.280076801776886,0.2653709948062897,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9317154288291932,0.3506255149841308,0.2453595846891403,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.8164774775505066,0.2368538677692413,0.2247591912746429,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.7695566415786743,0.1983605474233627,0.8949715495109558,285.9935607910156,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4873352050781,285.994384765625,1.0,0.4343970119953155,1.0,1.0,0.0,1.0,-2.328097105026245,2.3280928134918213,4.351517873146804e-06,1.7941113710403442,0.872718334197998,0.872718334197998,0.0,81.55558013916016,73.0,20959.494140625,-0.0,1043.7601318359375,1.0,283.1499938964844,285.2426147460937,290.7833557128906,292.1854248046875,293.1499938964844,293.1499938964844,283.1499938964844,16678.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673817038536072,1.0,0.0,0.0,2.394115209579468,2.394125699996948,3.824576992883522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.359375,0.0,438.4966735839844,1895.4371337890625,0.0,1363.4622802734375,0.5967636704444885,1.0,0.0,3.0,1.0,0.0
12301320,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.937414050102234,0.3451318740844726,0.3100700378417969,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99713134765625,0.8713667988777161,0.2813836336135864,0.2665177583694458,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9443675875663756,0.3514729142189026,0.2458840310573578,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.8261005282402039,0.2380020469427108,0.2257595360279083,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7792346477508545,0.1992365568876266,0.8985112905502319,285.9972229003906,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4872741699219,285.9979858398437,1.0,0.4334667325019836,1.0,1.0,0.0,1.0,-2.3368961811065674,2.336891889572144,4.384477506391704e-06,1.8009543418884275,0.8766698241233826,0.8766698241233826,0.0,78.90180206298828,61.0,21072.728515625,-0.0,1042.6282958984375,1.0,283.1499938964844,285.2420349121094,290.7899780273437,292.1986999511719,293.1499938964844,293.1499938964844,283.1499938964844,16686.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692740321159363,1.0,0.0,0.0,2.4077587127685547,2.407769203186035,3.868292139941332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.51513671875,0.0,445.1389770507813,1895.4371337890625,0.0,1377.22314453125,0.5998132228851318,1.0,0.0,3.0,1.0,0.0
12301380,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880555272102356,0.3497020900249481,0.3138163089752197,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00933837890625,0.9215591549873352,0.2858405709266662,0.2703659534454345,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9918306469917296,0.3543197512626648,0.2475940436124801,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694313764572144,0.241873487830162,0.229067251086235,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214264512062073,0.2021140307188034,0.9098076224327089,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295333921909332,1.0,1.0,0.0,1.0,-2.3656198978424072,2.3656156063079834,4.492950665735407e-06,1.823275804519653,0.8908780813217163,0.8908780813217163,0.0,69.01097869873047,64.0,21464.427734375,-0.0,1033.863525390625,1.0,283.1499938964844,285.239501953125,290.8160095214844,292.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,16722.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756441593170166,1.0,0.0,0.0,2.455531120300293,2.455542087554932,4.023316932943999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.12109375,0.0,468.9749755859375,1895.4371337890625,0.0,1424.0994873046875,0.6105135083198547,1.0,0.0,3.0,1.0,0.0
12301440,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880555272102356,0.3497020900249481,0.3138163089752197,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00933837890625,0.9215591549873352,0.2858405709266662,0.2703659534454345,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9918306469917296,0.3543197512626648,0.2475940436124801,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694313764572144,0.241873487830162,0.229067251086235,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214264512062073,0.2021140307188034,0.9098076224327089,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295333921909332,1.0,1.0,0.0,1.0,-2.3656198978424072,2.3656156063079834,4.492950665735407e-06,1.823275804519653,0.8908780813217163,0.8908780813217163,0.0,69.01097869873047,64.0,21464.427734375,-0.0,1033.863525390625,1.0,283.1499938964844,285.239501953125,290.8160095214844,292.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,16722.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756441593170166,1.0,0.0,0.0,2.455531120300293,2.455542087554932,4.023316932943999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.12109375,0.0,468.9749755859375,1895.4371337890625,0.0,1424.0994873046875,0.6105135083198547,1.0,0.0,3.0,1.0,0.0
12301500,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3519188463687897,0.3148175477981567,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.014404296875,0.9397450089454652,0.287967175245285,0.2722984850406647,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3558315634727478,0.2451354712247848,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.8844184875488281,0.2436966449022293,0.2307191491127014,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8341391682624817,0.2034271508455276,0.915387749671936,286.0144348144531,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4833679199219,286.01446533203125,1.0,0.4290798306465149,1.0,1.0,0.0,1.0,-2.374269485473633,2.37426495552063,4.52633275926928e-06,1.830240726470948,0.8980270028114319,0.8980270028114319,0.0,66.63177490234375,64.0,21629.791015625,-0.0,1033.8548583984375,1.0,283.1499938964844,285.2369079589844,290.8305053710937,292.27276611328125,293.1499938964844,293.1499938964844,283.1499938964844,16741.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786034107208252,1.0,0.0,0.0,2.478825807571411,2.478837013244629,4.100014336927416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.447265625,0.0,480.9288940429688,1895.4371337890625,0.0,1446.160888671875,0.6157433390617371,1.0,0.0,3.0,1.0,0.0
12301560,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3546181321144104,0.3107686936855316,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126953125,0.9472915530204772,0.2900165021419525,0.2742312550544739,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3579811453819275,0.2417089939117431,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8908579349517822,0.2454371154308319,0.2323651164770126,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.8394042253494263,0.2046535015106201,0.9209084510803224,286.0126647949219,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.484130859375,286.0124816894531,1.0,0.4289050102233886,1.0,1.0,0.0,1.0,-2.376847982406616,2.3768434524536133,4.5360288822848815e-06,1.832164287567139,0.9050949215888976,0.9050949215888976,0.0,65.89225006103516,67.0,21746.576171875,-0.0,1033.3758544921875,1.0,283.1499938964844,285.2291564941406,290.8451232910156,292.29595947265625,293.1499938964844,293.1499938964844,283.1499938964844,16765.37109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812998652458191,1.0,0.0,0.0,2.501624822616577,2.501636028289795,4.1757809299269866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.98486328125,0.0,492.856201171875,1895.4371337890625,0.0,1466.4161376953125,0.6238719820976257,1.0,0.0,3.0,1.0,0.0
12301620,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612168431282043,0.3056025207042694,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967956542969,0.9577558636665344,0.2939342856407165,0.2779392302036285,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631132245063782,0.2376908510923385,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001218676567078,0.2487278133630752,0.2354888916015625,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8468433022499084,0.2069194763898849,0.9311503767967224,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297994971275329,1.0,1.0,0.0,1.0,-2.386320114135742,2.38631558418274,4.572053512674756e-06,1.839400172233581,0.9189276695251464,0.9189276695251464,0.0,65.24182891845703,85.0,22060.609375,-0.0,1041.01318359375,1.0,283.1499938964844,285.197021484375,290.8769836425781,292.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,17260.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859636902809143,1.0,0.0,0.0,2.578237533569336,2.578249454498291,4.435465541519079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.86328125,0.0,536.6467895507812,1895.4371337890625,0.0,1501.7908935546875,0.6421834826469421,1.0,0.0,3.0,1.0,0.0
12301680,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612168431282043,0.3056025207042694,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967956542969,0.9577558636665344,0.2939342856407165,0.2779392302036285,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631132245063782,0.2376908510923385,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001218676567078,0.2487278133630752,0.2354888916015625,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8468433022499084,0.2069194763898849,0.9311503767967224,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297994971275329,1.0,1.0,0.0,1.0,-2.386320114135742,2.38631558418274,4.572053512674756e-06,1.839400172233581,0.9189276695251464,0.9189276695251464,0.0,65.24182891845703,85.0,22060.609375,-0.0,1041.01318359375,1.0,283.1499938964844,285.197021484375,290.8769836425781,292.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,17260.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859636902809143,1.0,0.0,0.0,2.578237533569336,2.578249454498291,4.435465541519079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.86328125,0.0,536.6467895507812,1895.4371337890625,0.0,1501.7908935546875,0.6421834826469421,1.0,0.0,3.0,1.0,0.0
12301740,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666693568229675,0.3148621320724487,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945983886719,0.9520045518875122,0.2977426648139953,0.2816043794155121,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673411011695862,0.2448927760124206,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.894905686378479,0.2518911063671112,0.2385551482439041,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8416840434074402,0.2090470343828201,0.9410980343818665,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381590783596039,1.0,1.0,0.0,1.0,-2.426097631454468,2.4260928630828857,4.725027338281507e-06,1.8698245286941528,0.9327908754348756,0.9327908754348756,0.0,68.19216918945312,103.0,22609.1328125,-0.0,1097.158935546875,1.0,283.1499938964844,285.1750183105469,290.9177551269531,292.4107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17966.734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906281113624573,1.0,0.0,0.0,2.668555974960327,2.6685686111450195,4.751666438096436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.40185546875,0.0,592.1740112304688,1895.4371337890625,0.0,1537.5911865234375,0.6638342142105103,1.0,0.0,3.0,1.0,0.0
12301800,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666693568229675,0.3148621320724487,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945983886719,0.9520045518875122,0.2977426648139953,0.2816043794155121,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673411011695862,0.2448927760124206,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.894905686378479,0.2518911063671112,0.2385551482439041,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8416840434074402,0.2090470343828201,0.9410980343818665,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381590783596039,1.0,1.0,0.0,1.0,-2.426097631454468,2.4260928630828857,4.725027338281507e-06,1.8698245286941528,0.9327908754348756,0.9327908754348756,0.0,68.19216918945312,103.0,22609.1328125,-0.0,1097.158935546875,1.0,283.1499938964844,285.1750183105469,290.9177551269531,292.4107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17966.734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906281113624573,1.0,0.0,0.0,2.668555974960327,2.6685686111450195,4.751666438096436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.40185546875,0.0,592.1740112304688,1895.4371337890625,0.0,1537.5911865234375,0.6638342142105103,1.0,0.0,3.0,1.0,0.0
12301860,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882696270942688,0.3684342503547668,0.3315118551254272,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113830566406,0.921598494052887,0.301498144865036,0.2854157984256744,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882210493087769,0.3680740594863891,0.2577959895133972,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693742752075195,0.2549749612808227,0.2417442500591278,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190293312072754,0.2110374271869659,0.9514318108558656,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.4516709148883819,1.0,1.0,0.0,1.0,-2.47900390625,2.478998899459839,4.93546758661978e-06,1.911819577217102,0.9470264315605164,0.9470264315605164,0.0,76.33509826660156,121.0,23307.859375,-0.0,1193.9598388671875,1.0,283.1499938964844,285.1650390625,290.972412109375,292.5038452148437,293.1499938964844,293.1499938964844,283.1499938964844,18807.859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976916193962097,1.0,0.0,0.0,2.767727851867676,2.767741203308105,5.111402856528002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.7705078125,0.0,657.7341918945312,1895.4371337890625,0.0,1592.5833740234375,0.6876222491264343,1.0,0.0,3.0,1.0,0.0
12301920,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882696270942688,0.3684342503547668,0.3315118551254272,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113830566406,0.921598494052887,0.301498144865036,0.2854157984256744,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882210493087769,0.3680740594863891,0.2577959895133972,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693742752075195,0.2549749612808227,0.2417442500591278,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190293312072754,0.2110374271869659,0.9514318108558656,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.4516709148883819,1.0,1.0,0.0,1.0,-2.47900390625,2.478998899459839,4.93546758661978e-06,1.911819577217102,0.9470264315605164,0.9470264315605164,0.0,76.33509826660156,121.0,23307.859375,-0.0,1193.9598388671875,1.0,283.1499938964844,285.1650390625,290.972412109375,292.5038452148437,293.1499938964844,293.1499938964844,283.1499938964844,18807.859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976916193962097,1.0,0.0,0.0,2.767727851867676,2.767741203308105,5.111402856528002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.7705078125,0.0,657.7341918945312,1895.4371337890625,0.0,1592.5833740234375,0.6876222491264343,1.0,0.0,3.0,1.0,0.0
12301980,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370355010032654,0.370431125164032,0.3334463834762573,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009155273437,0.8738449215888977,0.3050237894058227,0.2893389463424682,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.935489296913147,0.368375688791275,0.258240133523941,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281978368759155,0.2578146755695343,0.2450264692306518,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777714133262634,0.2127343863248825,0.961935818195343,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.0008850097656,1.0,0.4664172828197479,1.0,1.0,0.0,1.0,-2.506588220596313,2.5065832138061523,5.044800218456658e-06,1.932552933692932,0.9609512686729432,0.9609512686729432,0.0,91.15178680419922,139.0,23804.552734375,0.0,1288.599853515625,1.0,283.1499938964844,285.1327514648437,291.0255126953125,292.591796875,293.1499938964844,293.1499938964844,283.1499938964844,19757.05078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066962718963623,1.0,0.0,0.0,2.871896505355835,2.871910810470581,5.503397915163077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.37158203125,0.0,731.9263305664062,1895.4371337890625,0.0,1663.99462890625,0.7126307487487793,1.0,0.0,3.0,1.0,0.0
