time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302040,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370355010032654,0.370431125164032,0.3334463834762573,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009155273437,0.8738449215888977,0.3050237894058227,0.2893389463424682,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.935489296913147,0.368375688791275,0.258240133523941,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281978368759155,0.2578146755695343,0.2450264692306518,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777714133262634,0.2127343863248825,0.961935818195343,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.0008850097656,1.0,0.4664172828197479,1.0,1.0,0.0,1.0,-2.506588220596313,2.5065832138061523,5.044800218456658e-06,1.932552933692932,0.9609512686729432,0.9609512686729432,0.0,91.15178680419922,139.0,23804.552734375,0.0,1288.599853515625,1.0,283.1499938964844,285.1327514648437,291.0255126953125,292.591796875,293.1499938964844,293.1499938964844,283.1499938964844,19757.05078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066962718963623,1.0,0.0,0.0,2.871896505355835,2.871910810470581,5.503397915163077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.37158203125,0.0,731.9263305664062,1895.4371337890625,0.0,1663.99462890625,0.7126307487487793,1.0,0.0,3.0,1.0,0.0
12302100,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.91268390417099,0.3718087375164032,0.3348940312862396,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933166503906,0.8549402356147766,0.3067119419574737,0.2912560999393463,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9104173183441162,0.3688692450523376,0.2587445676326751,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8111445903778076,0.2591569125652313,0.2466202974319458,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.7604274153709412,0.2134995311498642,0.9669264554977416,285.9932861328125,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.445068359375,285.9929504394531,1.0,0.4740073978900909,1.0,1.0,0.0,1.0,-2.5191478729248047,2.519142866134644,5.095547294331482e-06,1.9422801733016968,0.96783047914505,0.96783047914505,0.0,99.32123565673828,139.0,24063.51953125,0.0,1339.2371826171875,1.0,283.1499938964844,285.113037109375,291.0486755371094,292.63153076171875,293.1499938964844,293.1499938964844,283.1499938964844,20373.888671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110167145729065,1.0,0.0,0.0,2.9330830574035645,2.9330978393554688,5.740398023590387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.9384765625,0.0,778.3049926757812,1895.4371337890625,0.0,1698.7559814453125,0.724579393863678,1.0,0.0,3.0,1.0,0.0
12302160,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8933368921279907,0.3732524812221527,0.3364533483982086,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913330078125,0.8389676213264465,0.3083624839782715,0.2931426167488098,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8906040787696838,0.369478315114975,0.2593603432178497,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.795028805732727,0.260458379983902,0.2481813132762909,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7457294464111328,0.2142213433980941,0.9717504382133484,285.9913330078125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4392395019531,285.9914245605469,1.0,0.4816960096359253,1.0,1.0,0.0,1.0,-2.5316994190216064,2.5316944122314453,5.146530838828767e-06,1.952006459236145,0.9747512340545654,0.9747512340545654,0.0,107.7726058959961,142.0,24299.25,0.0,1391.5684814453125,1.0,283.1499938964844,285.1015014648437,291.070556640625,292.6678771972656,293.1499938964844,293.1499938964844,283.1499938964844,20778.029296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150319218635559,1.0,0.0,0.0,2.9782814979553223,2.978296995162964,5.91868001720286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.26220703125,0.0,813.4475708007812,1895.4371337890625,0.0,1731.3409423828125,0.7381892204284668,1.0,0.0,3.0,1.0,0.0
12302220,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727115392684937,0.3761730790138244,0.3394639492034912,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9823913574219,0.8219900131225586,0.3115827441215515,0.2966289222240448,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688998222351074,0.3708771169185638,0.2606114447116852,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772480845451355,0.2629711627960205,0.2510072886943817,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298899292945862,0.2155691087245941,0.9799633026123048,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924679100513458,1.0,1.0,0.0,1.0,-2.5542755126953125,2.5542702674865723,5.238971425569616e-06,1.9695461988449097,0.9884392619132996,0.9884392619132996,0.0,119.50472259521484,145.0,24780.310546875,0.0,1471.85107421875,1.0,283.1499938964844,285.0711364746094,291.1153869628906,292.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,21847.560546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224076390266418,1.0,0.0,0.0,3.0852067470550537,3.085223197937012,6.351289130179794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.7470703125,0.0,901.4024047851562,1895.4371337890625,0.0,1791.8765869140625,0.7638877034187317,1.0,0.0,3.0,1.0,0.0
12302280,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727115392684937,0.3761730790138244,0.3394639492034912,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9823913574219,0.8219900131225586,0.3115827441215515,0.2966289222240448,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688998222351074,0.3708771169185638,0.2606114447116852,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772480845451355,0.2629711627960205,0.2510072886943817,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298899292945862,0.2155691087245941,0.9799633026123048,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924679100513458,1.0,1.0,0.0,1.0,-2.5542755126953125,2.5542702674865723,5.238971425569616e-06,1.9695461988449097,0.9884392619132996,0.9884392619132996,0.0,119.50472259521484,145.0,24780.310546875,0.0,1471.85107421875,1.0,283.1499938964844,285.0711364746094,291.1153869628906,292.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,21847.560546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224076390266418,1.0,0.0,0.0,3.0852067470550537,3.085223197937012,6.351289130179794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.7470703125,0.0,901.4024047851562,1895.4371337890625,0.0,1791.8765869140625,0.7638877034187317,1.0,0.0,3.0,1.0,0.0
12302340,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613705635070801,0.3790605664253235,0.3423376679420471,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97418212890625,0.8125182390213013,0.3147424161434173,0.2999157905578613,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566712141036987,0.3723890781402588,0.2618684768676758,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675462365150452,0.2654120028018951,0.2536227107048034,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.720824658870697,0.2168402522802353,0.9871523976325988,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.500732421875,1.0,1.0,0.0,1.0,-2.57496976852417,2.5749645233154297,5.324443463905482e-06,1.985625982284546,1.0,1.0,0.0,127.84831237792967,148.0,25247.673828125,0.0,1536.053955078125,1.0,283.1499938964844,285.0421447753906,291.16229248046875,292.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,22965.53125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290283441543579,1.0,0.0,0.0,3.1912496089935303,3.191267251968384,6.795397666792269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.18994140625,0.0,994.9013061523438,1895.4371337890625,0.0,1846.932861328125,0.7893772721290588,1.0,0.0,3.0,1.0,0.0
12302400,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613705635070801,0.3790605664253235,0.3423376679420471,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97418212890625,0.8125182390213013,0.3147424161434173,0.2999157905578613,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566712141036987,0.3723890781402588,0.2618684768676758,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675462365150452,0.2654120028018951,0.2536227107048034,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.720824658870697,0.2168402522802353,0.9871523976325988,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.500732421875,1.0,1.0,0.0,1.0,-2.57496976852417,2.5749645233154297,5.324443463905482e-06,1.985625982284546,1.0,1.0,0.0,127.84831237792967,148.0,25247.673828125,0.0,1536.053955078125,1.0,283.1499938964844,285.0421447753906,291.16229248046875,292.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,22965.53125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290283441543579,1.0,0.0,0.0,3.1912496089935303,3.191267251968384,6.795397666792269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.18994140625,0.0,994.9013061523438,1895.4371337890625,0.0,1846.932861328125,0.7893772721290588,1.0,0.0,3.0,1.0,0.0
12302460,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8556167483329773,0.3813290596008301,0.3445466458797455,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.969482421875,0.807611882686615,0.3172435164451599,0.3024586141109466,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8502789735794067,0.3736284673213959,0.2628592848777771,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.7627090811729431,0.2673303186893463,0.2556209862232208,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.7159026861190796,0.2178205698728561,0.9924464821815492,285.9695129394531,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4120178222656,285.9697570800781,1.0,0.506172239780426,1.0,1.0,0.0,1.0,-2.590632915496826,2.590627670288086,5.389631496655056e-06,1.9978125095367432,1.0,1.0,0.0,133.02589416503906,148.0,25611.140625,0.0,1580.2705078125,1.0,283.1499938964844,285.0216369628906,291.201416015625,292.87701416015625,293.1499938964844,293.1499938964844,283.1499938964844,24133.40625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733954131603241,1.0,0.0,0.0,3.272150993347168,3.272169351577759,7.144304277062474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.26123046875,0.0,1072.4254150390625,1895.4371337890625,0.0,1888.3160400390625,0.8061915040016174,1.0,0.0,3.0,1.0,0.0
12302520,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8544756174087524,0.3818942308425903,0.3450885415077209,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9704284667969,0.8066343665122986,0.3178683519363403,0.3030858635902405,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8489845991134644,0.3739432692527771,0.2631047070026397,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.7617633938789368,0.2678080797195434,0.2561110556125641,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.7148827910423279,0.2180632203817367,0.9937235713005066,285.970458984375,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.41033935546875,285.9708557128906,1.0,0.5074149966239929,1.0,1.0,0.0,1.0,-2.594456195831299,2.5944507122039795,5.405606771091698e-06,2.000788688659668,1.0,1.0,0.0,134.1695556640625,136.0,25694.484375,0.0,1590.6075439453125,1.0,283.1499938964844,285.01934814453125,291.21112060546875,292.8916931152344,293.1499938964844,293.1499938964844,283.1499938964844,24344.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351173758506775,1.0,0.0,0.0,3.2864272594451904,3.2864458560943604,7.206781447166577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.029296875,0.0,1086.5238037109375,1895.4371337890625,0.0,1898.1402587890625,0.8126043677330017,1.0,0.0,3.0,1.0,0.0
12302580,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587315678596497,0.3847035765647888,0.3475432395935058,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9698181152344,0.8113491535186768,0.3209933340549469,0.3059660792350769,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523070216178894,0.3755371570587158,0.2641598880290985,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659750580787659,0.2701919376850128,0.2582987844944,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179489731788635,0.2192710191011428,0.9988535046577454,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084617137908936,1.0,1.0,0.0,1.0,-2.6109306812286377,2.6109251976013184,5.474813860928407e-06,2.0136609077453613,1.0,1.0,0.0,133.301025390625,124.0,26112.341796875,0.0,1609.6724853515625,1.0,283.1499938964844,285.000732421875,291.2611083984375,292.9671325683594,293.1499938964844,293.1499938964844,283.1499938964844,25647.06640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407895922660828,1.0,0.0,0.0,3.3732056617736816,3.373225450515747,7.592398105771281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.1044921875,0.0,1174.885986328125,1895.4371337890625,0.0,1946.312744140625,0.8338445425033569,1.0,0.0,3.0,1.0,0.0
12302640,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587315678596497,0.3847035765647888,0.3475432395935058,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9698181152344,0.8113491535186768,0.3209933340549469,0.3059660792350769,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523070216178894,0.3755371570587158,0.2641598880290985,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659750580787659,0.2701919376850128,0.2582987844944,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179489731788635,0.2192710191011428,0.9988535046577454,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084617137908936,1.0,1.0,0.0,1.0,-2.6109306812286377,2.6109251976013184,5.474813860928407e-06,2.0136609077453613,1.0,1.0,0.0,133.301025390625,124.0,26112.341796875,0.0,1609.6724853515625,1.0,283.1499938964844,285.000732421875,291.2611083984375,292.9671325683594,293.1499938964844,293.1499938964844,283.1499938964844,25647.06640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407895922660828,1.0,0.0,0.0,3.3732056617736816,3.373225450515747,7.592398105771281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.1044921875,0.0,1174.885986328125,1895.4371337890625,0.0,1946.312744140625,0.8338445425033569,1.0,0.0,3.0,1.0,0.0
12302700,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96807861328125,0.8639106750488281,0.3861084282398224,0.3487019538879394,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9680480957031,0.8164126873016357,0.3225666582584381,0.3073417544364929,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8569592833518982,0.3763542175292969,0.264647901058197,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.770824670791626,0.271391361951828,0.2593245804309845,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7218413949012756,0.2198826223611831,1.001093864440918,285.96807861328125,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.3992004394531,285.9682312011719,1.0,0.5077556371688843,1.0,1.0,0.0,1.0,-2.618487596511841,2.618482112884521,5.506689376488794e-06,2.0195565223693848,1.0,1.0,0.0,130.9772186279297,124.0,26323.734375,0.0,1609.8897705078125,1.0,283.1499938964844,284.9892883300781,291.2864685058594,293.00537109375,293.1499938964844,293.1499938964844,283.1499938964844,26398.42578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434934973716736,1.0,0.0,0.0,3.422260046005249,3.4222800731658936,7.814825835339434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.24169921875,0.0,1226.891845703125,1895.4371337890625,0.0,1969.4305419921875,0.843061625957489,1.0,0.0,3.0,1.0,0.0
12302760,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.8707433342933655,0.3875129818916321,0.3498251438140869,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9709777832031,0.822780430316925,0.324148029088974,0.3086895942687988,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8632322549819946,0.3771833479404449,0.2651180028915405,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.7771583795547485,0.2725967168807983,0.2603209912776947,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.7268939018249512,0.2205007523298263,1.0031986236572266,285.9710388183594,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.39605712890625,285.97149658203125,1.0,0.5064660310745239,1.0,1.0,0.0,1.0,-2.625748634338379,2.62574315071106,5.537392098631244e-06,2.0252158641815186,1.0,1.0,0.0,127.81140899658205,112.0,26511.138671875,0.0,1605.9144287109375,1.0,283.1499938964844,284.9848937988281,291.3114318847656,293.0417175292969,293.1499938964844,293.1499938964844,283.1499938964844,26890.279296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460620403289795,1.0,0.0,0.0,3.4539945125579834,3.454015016555786,7.960430821185582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.4208984375,0.0,1261.34033203125,1895.4371337890625,0.0,1991.480224609375,0.8536397218704224,1.0,0.0,3.0,1.0,0.0
12302820,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891647458076477,0.3903099596500397,0.3520005643367767,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9737854003906,0.8393362760543823,0.3273295164108276,0.3113361299037933,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804827928543091,0.3788678050041199,0.2660288512706756,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940351366996765,0.275020956993103,0.2622591555118561,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403517961502075,0.2217534482479095,1.0071593523025513,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.502641499042511,1.0,1.0,0.0,1.0,-2.639726161956787,2.639720678329468,5.596711616817629e-06,2.0360987186431885,1.0,1.0,0.0,119.67396545410156,100.0,26898.71484375,0.0,1588.9813232421875,1.0,283.1499938964844,284.9713439941406,291.3619384765625,293.1158447265625,293.1499938964844,293.1499938964844,283.1499938964844,28091.888671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510157823562622,1.0,0.0,0.0,3.530323028564453,3.5303444862365723,8.316147841469501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.3994140625,0.0,1346.8238525390625,1895.4371337890625,0.0,2034.245361328125,0.8723576664924622,1.0,0.0,3.0,1.0,0.0
12302880,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891647458076477,0.3903099596500397,0.3520005643367767,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9737854003906,0.8393362760543823,0.3273295164108276,0.3113361299037933,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804827928543091,0.3788678050041199,0.2660288512706756,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940351366996765,0.275020956993103,0.2622591555118561,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403517961502075,0.2217534482479095,1.0071593523025513,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.502641499042511,1.0,1.0,0.0,1.0,-2.639726161956787,2.639720678329468,5.596711616817629e-06,2.0360987186431885,1.0,1.0,0.0,119.67396545410156,100.0,26898.71484375,0.0,1588.9813232421875,1.0,283.1499938964844,284.9713439941406,291.3619384765625,293.1158447265625,293.1499938964844,293.1499938964844,283.1499938964844,28091.888671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510157823562622,1.0,0.0,0.0,3.530323028564453,3.5303444862365723,8.316147841469501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.3994140625,0.0,1346.8238525390625,1895.4371337890625,0.0,2034.245361328125,0.8723576664924622,1.0,0.0,3.0,1.0,0.0
12302940,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147034287452698,0.3930805027484894,0.3540976345539093,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778137207031,0.8620122671127319,0.3305283486843109,0.3139403164386749,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042477011680604,0.3805759251117706,0.2669136524200439,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160544037818909,0.2774558067321777,0.2641485929489136,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590713500976562,0.2230208814144134,1.0109076499938965,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9784240722656,1.0,0.4977279007434845,1.0,1.0,0.0,1.0,-2.6532137393951416,2.653208017349243,5.654259894072311e-06,2.046603918075561,1.0,1.0,0.0,109.97544860839844,88.0,27277.82421875,0.0,1564.090576171875,1.0,283.1499938964844,284.95953369140625,291.41241455078125,293.18951416015625,293.1499938964844,293.1499938964844,283.1499938964844,29264.634765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557535171508789,1.0,0.0,0.0,3.603259325027466,3.603281736373901,8.663320159030263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.07958984375,0.0,1432.03662109375,1895.4371337890625,0.0,2075.43115234375,0.8902549147605896,1.0,0.0,3.0,1.0,0.0
12303000,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147034287452698,0.3930805027484894,0.3540976345539093,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778137207031,0.8620122671127319,0.3305283486843109,0.3139403164386749,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042477011680604,0.3805759251117706,0.2669136524200439,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160544037818909,0.2774558067321777,0.2641485929489136,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590713500976562,0.2230208814144134,1.0109076499938965,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9784240722656,1.0,0.4977279007434845,1.0,1.0,0.0,1.0,-2.6532137393951416,2.653208017349243,5.654259894072311e-06,2.046603918075561,1.0,1.0,0.0,109.97544860839844,88.0,27277.82421875,0.0,1564.090576171875,1.0,283.1499938964844,284.95953369140625,291.41241455078125,293.18951416015625,293.1499938964844,293.1499938964844,283.1499938964844,29264.634765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557535171508789,1.0,0.0,0.0,3.603259325027466,3.603281736373901,8.663320159030263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.07958984375,0.0,1432.03662109375,1895.4371337890625,0.0,2075.43115234375,0.8902549147605896,1.0,0.0,3.0,1.0,0.0
12303060,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510429501533508,0.3958118259906769,0.3561283648014068,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.982666015625,0.8929221034049988,0.3337338864803314,0.3165173530578613,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390353560447692,0.3822949528694153,0.2677817046642303,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427551984786987,0.2798910737037658,0.2660049200057983,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849060297012329,0.2242927849292755,1.0145175457000732,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921585619449615,1.0,1.0,0.0,1.0,-2.666362762451172,2.666357040405273,5.710659024771303e-06,2.0568511486053467,1.0,1.0,0.0,99.3603057861328,76.0,27649.421875,0.0,1534.280517578125,1.0,283.1499938964844,284.94903564453125,291.4622802734375,293.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,30417.390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603529691696167,1.0,0.0,0.0,3.67354154586792,3.6735646724700928,9.004574508253427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.37548828125,0.0,1517.478271484375,1895.4371337890625,0.0,2115.669189453125,0.907508671283722,1.0,0.0,3.0,1.0,0.0
12303120,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510429501533508,0.3958118259906769,0.3561283648014068,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.982666015625,0.8929221034049988,0.3337338864803314,0.3165173530578613,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390353560447692,0.3822949528694153,0.2677817046642303,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427551984786987,0.2798910737037658,0.2660049200057983,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849060297012329,0.2242927849292755,1.0145175457000732,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921585619449615,1.0,1.0,0.0,1.0,-2.666362762451172,2.666357040405273,5.710659024771303e-06,2.0568511486053467,1.0,1.0,0.0,99.3603057861328,76.0,27649.421875,0.0,1534.280517578125,1.0,283.1499938964844,284.94903564453125,291.4622802734375,293.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,30417.390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603529691696167,1.0,0.0,0.0,3.67354154586792,3.6735646724700928,9.004574508253427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.37548828125,0.0,1517.478271484375,1895.4371337890625,0.0,2115.669189453125,0.907508671283722,1.0,0.0,3.0,1.0,0.0
12303180,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912970066070556,0.3984918594360351,0.3580960929393768,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.988037109375,0.9381293654441832,0.3369361162185669,0.3190725445747375,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813948273658752,0.3840146660804748,0.2686364352703094,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802543878555298,0.2823177576065063,0.2678341567516327,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195313215255737,0.2255601286888122,1.018017292022705,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861877858638763,1.0,1.0,0.0,1.0,-2.6792287826538086,2.67922306060791,5.76612728764303e-06,2.0668835639953613,1.0,1.0,0.0,88.20701599121094,79.0,28013.322265625,0.0,1501.3021240234375,1.0,283.1499938964844,284.9394836425781,291.51104736328125,293.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,31556.271484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648546695709229,1.0,0.0,0.0,3.7416815757751465,3.741705656051636,9.341721920463896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.12060546875,0.0,1603.4970703125,1895.4371337890625,0.0,2155.28662109375,0.9242420792579652,1.0,0.0,3.0,1.0,0.0
12303240,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912970066070556,0.3984918594360351,0.3580960929393768,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.988037109375,0.9381293654441832,0.3369361162185669,0.3190725445747375,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813948273658752,0.3840146660804748,0.2686364352703094,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802543878555298,0.2823177576065063,0.2678341567516327,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195313215255737,0.2255601286888122,1.018017292022705,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861877858638763,1.0,1.0,0.0,1.0,-2.6792287826538086,2.67922306060791,5.76612728764303e-06,2.0668835639953613,1.0,1.0,0.0,88.20701599121094,79.0,28013.322265625,0.0,1501.3021240234375,1.0,283.1499938964844,284.9394836425781,291.51104736328125,293.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,31556.271484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648546695709229,1.0,0.0,0.0,3.7416815757751465,3.741705656051636,9.341721920463896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.12060546875,0.0,1603.4970703125,1895.4371337890625,0.0,2155.28662109375,0.9242420792579652,1.0,0.0,3.0,1.0,0.0
12303300,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9990000128746032,0.3998999893665313,0.356485515832901,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9886779785156,0.9537484049797058,0.3385224044322967,0.3204526305198669,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9927276968955994,0.3848607838153839,0.2691408991813659,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.89347904920578,0.2835147380828857,0.2688494920730591,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8303180932998657,0.2261792868375778,1.0202513933181765,285.9886779785156,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3746643066406,285.9886169433594,1.0,0.4849231541156769,1.0,1.0,0.0,1.0,-2.6831934452056885,2.68318772315979,5.783535925729666e-06,2.070100784301758,1.0,1.0,0.0,85.23336791992188,79.0,28184.576171875,0.0,1493.3406982421875,1.0,283.1499938964844,284.9314880371094,291.5350646972656,293.3694152832031,293.1499938964844,293.1499938964844,283.1499938964844,32256.09375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670940160751343,1.0,0.0,0.0,3.7829434871673584,3.782968282699585,9.54889287640981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.5029296875,0.0,1657.1329345703125,1895.4371337890625,0.0,2175.076904296875,0.9315652251243592,1.0,0.0,3.0,1.0,0.0
12303360,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9990000128746032,0.4020882248878479,0.3505020439624786,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9889221191406,0.9610114097595216,0.3400729894638061,0.3218762874603271,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9974353909492492,0.3856688737869262,0.2696765065193176,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8999167084693909,0.2846759557723999,0.2699081301689148,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8353418707847595,0.2267667651176452,1.02270245552063,285.9889221191406,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3763732910156,285.9890441894531,1.0,0.4840607643127441,1.0,1.0,0.0,1.0,-2.68285608291626,2.6828503608703613,5.782175321655814e-06,2.069885492324829,1.0,1.0,0.0,83.96658325195312,97.0,28294.640625,0.0,1486.9246826171875,1.0,283.1499938964844,284.92633056640625,291.5574951171875,293.4004211425781,293.1499938964844,293.1499938964844,283.1499938964844,32685.361328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691794633865356,1.0,0.0,0.0,3.808032274246216,3.8080573081970215,9.675969749878275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.1953125,0.0,1690.32275390625,1895.4371337890625,0.0,2193.55517578125,0.9405401349067688,1.0,0.0,3.0,1.0,0.0
12303420,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060548543930053,0.3579120934009552,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981384277344,0.9570597410202026,0.3431679904460907,0.3248470425605774,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933194518089294,0.3872777223587036,0.270835816860199,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960111737251282,0.2869897484779358,0.2721481025218963,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.831316351890564,0.2279480993747711,1.02826189994812,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894827604293823,1.0,1.0,0.0,1.0,-2.706063747406006,2.7060577869415283,5.882137429580325e-06,2.087549924850464,1.0,1.0,0.0,86.33834838867188,115.0,28724.61328125,0.0,1530.138671875,1.0,283.1499938964844,284.92205810546875,291.6015319824219,293.4659423828125,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730597853660583,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.56640625,0.0,1778.1275634765625,1895.4371337890625,0.0,2228.0576171875,0.9554663896560668,1.0,0.0,3.0,1.0,0.0
12303480,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060548543930053,0.3579120934009552,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981384277344,0.9570597410202026,0.3431679904460907,0.3248470425605774,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933194518089294,0.3872777223587036,0.270835816860199,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960111737251282,0.2869897484779358,0.2721481025218963,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.831316351890564,0.2279480993747711,1.02826189994812,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894827604293823,1.0,1.0,0.0,1.0,-2.706063747406006,2.7060577869415283,5.882137429580325e-06,2.087549924850464,1.0,1.0,0.0,86.33834838867188,115.0,28724.61328125,0.0,1530.138671875,1.0,283.1499938964844,284.92205810546875,291.6015319824219,293.4659423828125,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730597853660583,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.56640625,0.0,1778.1275634765625,1895.4371337890625,0.0,2228.0576171875,0.9554663896560668,1.0,0.0,3.0,1.0,0.0
12303540,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9815985560417176,0.4066073298454284,0.3659747540950775,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9410705566406,0.9272921085357666,0.3459523916244507,0.3278811872005462,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9677969813346864,0.3885200321674347,0.2720181047916412,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8705617785453796,0.2890180647373199,0.2744649350643158,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8087048530578613,0.2288590222597122,1.0342512130737305,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.94012451171875,1.0,0.4994701445102691,1.0,1.0,0.0,1.0,-2.7333154678344727,2.733309507369995,5.997745120112086e-06,2.106941938400269,1.0,1.0,0.0,95.0072021484375,133.0,29381.287109375,0.0,1607.6839599609375,1.0,283.0520935058594,284.84051513671875,291.6674499511719,293.5856018066406,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831026315689087,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.4951171875,0.0,1852.847412109375,1895.4371337890625,0.0,2318.041015625,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303600,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9815985560417176,0.4066073298454284,0.3659747540950775,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9410705566406,0.9272921085357666,0.3459523916244507,0.3278811872005462,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9677969813346864,0.3885200321674347,0.2720181047916412,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8705617785453796,0.2890180647373199,0.2744649350643158,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8087048530578613,0.2288590222597122,1.0342512130737305,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.94012451171875,1.0,0.4994701445102691,1.0,1.0,0.0,1.0,-2.7333154678344727,2.733309507369995,5.997745120112086e-06,2.106941938400269,1.0,1.0,0.0,95.0072021484375,133.0,29381.287109375,0.0,1607.6839599609375,1.0,283.0520935058594,284.84051513671875,291.6674499511719,293.5856018066406,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831026315689087,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.4951171875,0.0,1852.847412109375,1895.4371337890625,0.0,2318.041015625,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303660,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.9421632885932922,0.4065879583358764,0.3666378259658813,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7314758300781,0.8892921805381775,0.3476146757602691,0.3301953077316284,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.9260300993919371,0.3886503279209137,0.2727057039737701,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317199707031,0.838368833065033,0.2901000082492828,0.2762064039707184,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.7766553163528442,0.2290298193693161,1.0383206605911257,285.7312927246094,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3427124023437,285.7294616699219,1.0,0.5092968940734863,1.0,1.0,0.0,1.0,-2.7422149181365967,2.742208957672119,6.041580491000786e-06,2.116015911102295,1.0,1.0,0.0,108.10150146484376,133.0,30304.421875,0.0,1683.2677001953125,1.0,282.7597045898437,284.59619140625,291.74664306640625,293.75982666015625,293.1499938964844,293.1499938964844,282.75,35204.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019711971282959,1.0,0.0,0.0,3.952062606811523,3.952089548110962,1.0421756542200455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.6279296875,0.0,1889.467529296875,1895.4371337890625,0.0,2489.461181640625,0.9726409316062928,1.0,0.0,3.0,1.0,0.0
12303720,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.936574637889862,0.4065873324871063,0.3666837513446808,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7275390625,0.884773313999176,0.3478061854839325,0.3304503858089447,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.9204634428024292,0.3886289894580841,0.2727439999580383,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8344448208808899,0.2902137041091919,0.2763901948928833,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.772632896900177,0.2290195077657699,1.0386497974395752,285.7274475097656,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3400573730469,285.7265625,1.0,0.5107002854347229,1.0,1.0,0.0,1.0,-2.743239402770996,2.7432332038879395,6.046123417036142e-06,2.1168196201324463,1.0,1.0,0.0,109.9969711303711,151.0,30338.583984375,0.0,1693.6451416015625,1.0,282.7560119628906,284.591796875,291.742431640625,293.751220703125,293.1499938964844,293.1499938964844,282.45001220703125,35252.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030461072921753,1.0,0.0,0.0,3.95474624633789,3.954773187637329,1.0435913964101928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.904296875,0.0,1893.319091796875,1895.4371337890625,0.0,2499.30810546875,0.9732792973518372,1.0,0.0,3.0,1.0,0.0
12303780,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952640891075134,0.4059473872184753,0.36687171459198,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50555419921875,0.8510656952857971,0.3488429486751556,0.3322521150112152,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8815730214118958,0.3877932727336883,0.2727891504764557,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037521839141846,0.2906577587127685,0.2776232063770294,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428327798843384,0.2284790575504303,1.040060043334961,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225659608840942,1.0,1.0,0.0,1.0,-2.7488667964935303,2.7488608360290527,6.071260486351093e-06,2.121305227279663,1.0,1.0,0.0,126.84202575683594,169.0,31219.06640625,0.0,1780.93359375,1.0,282.4559631347656,284.3368835449219,291.7698059082031,293.8432922363281,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203077912330627,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.05810546875,0.0,1917.716552734375,1895.4371337890625,0.0,2658.421142578125,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303840,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952640891075134,0.4059473872184753,0.36687171459198,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50555419921875,0.8510656952857971,0.3488429486751556,0.3322521150112152,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8815730214118958,0.3877932727336883,0.2727891504764557,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037521839141846,0.2906577587127685,0.2776232063770294,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428327798843384,0.2284790575504303,1.040060043334961,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225659608840942,1.0,1.0,0.0,1.0,-2.7488667964935303,2.7488608360290527,6.071260486351093e-06,2.121305227279663,1.0,1.0,0.0,126.84202575683594,169.0,31219.06640625,0.0,1780.93359375,1.0,282.4559631347656,284.3368835449219,291.7698059082031,293.8432922363281,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203077912330627,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.05810546875,0.0,1917.716552734375,1895.4371337890625,0.0,2658.421142578125,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303900,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.8788085579872131,0.4054809510707855,0.3668732941150665,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.350341796875,0.8371174335479736,0.3491846919059753,0.3329975306987762,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.865489661693573,0.3871945738792419,0.2726920545101166,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.789394736289978,0.2907114923000335,0.2780908346176147,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.7304380536079407,0.2280430495738983,1.0400608777999878,285.3495788574219,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3009948730469,285.3406982421875,1.0,0.5285139679908752,1.0,1.0,0.0,1.0,-2.7502126693725586,2.750206708908081,6.077313173591392e-06,2.1223933696746826,1.0,1.0,0.0,135.70361328125,169.0,32088.123046875,0.0,1824.5233154296875,1.0,282.1932983398437,284.1378173828125,291.80865478515625,293.98406982421875,293.1499938964844,293.1499938964844,282.1499938964844,35656.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303229212760925,1.0,0.0,0.0,3.9773430824279785,3.977370500564575,1.0555513654253446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.04638671875,0.0,1925.9595947265625,1895.4371337890625,0.0,2751.451904296875,0.978654444217682,1.0,0.0,3.0,1.0,0.0
