time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303960,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.8638461232185364,0.4049126207828522,0.3666923642158508,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.30694580078125,0.824497640132904,0.3494237661361694,0.3335936963558197,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.8510186672210693,0.3864939510822296,0.2724711298942566,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.7761930227279663,0.2906672060489654,0.2784242331981659,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.7189134359359741,0.2275103479623794,1.039484620094299,285.3068542480469,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.28759765625,285.3060607910156,1.0,0.5343963503837585,1.0,1.0,0.0,1.0,-2.7501556873321533,2.7501494884490967,6.07714810030302e-06,2.122390031814575,1.0,1.0,0.0,144.82818603515625,172.0,32237.13671875,0.0,1867.2188720703125,1.0,282.1559753417969,284.0930480957031,291.78912353515625,293.9227905273437,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341384530067444,1.0,0.0,0.0,3.981724977493286,3.981752157211304,1.0578784213066683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.9833984375,0.0,1932.3319091796875,1895.4371337890625,0.0,2787.00341796875,0.9796966314315796,1.0,0.0,3.0,1.0,0.0
12304020,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462161421775818,0.4036131799221039,0.3660612106323242,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122436523437,0.8091531991958618,0.3497408926486969,0.3344417214393616,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339326977729797,0.3849623799324035,0.2718085348606109,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606457471847534,0.2904273271560669,0.2787434458732605,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7034672498703003,0.226298838853836,1.0366342067718506,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414352416992188,1.0,1.0,0.0,1.0,-2.7465832233428955,2.746577262878418,6.06156345384079e-06,2.119723558425904,1.0,1.0,0.0,157.13223266601562,160.0,33243.94921875,0.0,1919.313720703125,1.0,281.8558349609375,283.8504333496094,291.81280517578125,294.0076904296875,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467726111412048,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.0810546875,0.0,1941.0552978515625,1895.4371337890625,0.0,2905.05224609375,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304080,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462161421775818,0.4036131799221039,0.3660612106323242,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122436523437,0.8091531991958618,0.3497408926486969,0.3344417214393616,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339326977729797,0.3849623799324035,0.2718085348606109,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606457471847534,0.2904273271560669,0.2787434458732605,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7034672498703003,0.226298838853836,1.0366342067718506,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414352416992188,1.0,1.0,0.0,1.0,-2.7465832233428955,2.746577262878418,6.06156345384079e-06,2.119723558425904,1.0,1.0,0.0,157.13223266601562,160.0,33243.94921875,0.0,1919.313720703125,1.0,281.8558349609375,283.8504333496094,291.81280517578125,294.0076904296875,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467726111412048,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.0810546875,0.0,1941.0552978515625,1895.4371337890625,0.0,2905.05224609375,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304140,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419146537780762,0.4020551741123199,0.3648302853107452,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151306152344,0.805929958820343,0.3498558700084686,0.3347028493881225,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296240568161011,0.383251428604126,0.2707297205924988,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572715878486633,0.2900118231773376,0.2784980535507202,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990212798118591,0.2249408215284347,1.03121018409729,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413202047348022,1.0,1.0,0.0,1.0,-2.737313747406006,2.7373077869415283,6.020853106747381e-06,2.112633228302002,0.9991127848625184,0.9991127848625184,0.0,159.55133056640625,148.0,34227.58984375,0.0,1916.1416015625,1.0,281.5558166503906,283.60797119140625,291.8352966308594,294.0907897949219,293.1499938964844,293.1499938964844,281.25,35931.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588312268257141,1.0,0.0,0.0,3.990657329559326,3.990684747695923,1.0626301900629187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.16015625,0.0,1945.6578369140625,1895.4371337890625,0.0,3018.0439453125,0.981838047504425,1.0,0.0,3.0,1.0,0.0
12304200,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419146537780762,0.4020551741123199,0.3648302853107452,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151306152344,0.805929958820343,0.3498558700084686,0.3347028493881225,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296240568161011,0.383251428604126,0.2707297205924988,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572715878486633,0.2900118231773376,0.2784980535507202,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990212798118591,0.2249408215284347,1.03121018409729,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413202047348022,1.0,1.0,0.0,1.0,-2.737313747406006,2.7373077869415283,6.020853106747381e-06,2.112633228302002,0.9991127848625184,0.9991127848625184,0.0,159.55133056640625,148.0,34227.58984375,0.0,1916.1416015625,1.0,281.5558166503906,283.60797119140625,291.8352966308594,294.0907897949219,293.1499938964844,293.1499938964844,281.25,35931.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588312268257141,1.0,0.0,0.0,3.990657329559326,3.990684747695923,1.0626301900629187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.16015625,0.0,1945.6578369140625,1895.4371337890625,0.0,3018.0439453125,0.981838047504425,1.0,0.0,3.0,1.0,0.0
12304260,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8445672392845154,0.4002984762191772,0.3631958365440368,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200927734375,0.8097420930862427,0.3498402535915375,0.3345964848995209,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.8320692181587219,0.3814313113689422,0.2693949043750763,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603331804275513,0.289495438337326,0.2779122591018677,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.7009378671646118,0.2235240340232849,1.0243432521820068,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372660756111145,1.0,1.0,0.0,1.0,-2.724663734436035,2.7246577739715576,5.965333002677653e-06,2.102869987487793,0.9944064617156982,0.9944064617156982,0.0,155.96853637695312,136.0,35252.97265625,0.0,1879.845703125,1.0,281.2558288574219,283.3708801269531,291.85626220703125,294.1754455566406,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870892345905304,1.0,0.0,0.0,3.987871408462525,3.987898826599121,1.0611470315780025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.27978515625,0.0,1943.2938232421875,1895.4371337890625,0.0,3131.18115234375,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304320,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8445672392845154,0.4002984762191772,0.3631958365440368,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200927734375,0.8097420930862427,0.3498402535915375,0.3345964848995209,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.8320692181587219,0.3814313113689422,0.2693949043750763,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603331804275513,0.289495438337326,0.2779122591018677,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.7009378671646118,0.2235240340232849,1.0243432521820068,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372660756111145,1.0,1.0,0.0,1.0,-2.724663734436035,2.7246577739715576,5.965333002677653e-06,2.102869987487793,0.9944064617156982,0.9944064617156982,0.0,155.96853637695312,136.0,35252.97265625,0.0,1879.845703125,1.0,281.2558288574219,283.3708801269531,291.85626220703125,294.1754455566406,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870892345905304,1.0,0.0,0.0,3.987871408462525,3.987898826599121,1.0611470315780025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.27978515625,0.0,1943.2938232421875,1895.4371337890625,0.0,3131.18115234375,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514782190322876,0.3982484638690948,0.3611989617347717,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223388671875,0.817562997341156,0.3496885895729065,0.3342364728450775,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.8386754393577576,0.3794889748096466,0.2678828239440918,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674368619918823,0.2888776361942291,0.2771041393280029,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067536115646362,0.2220687717199325,1.016680359840393,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.52081298828125,1.0,0.5308235287666321,1.0,1.0,0.0,1.0,-2.709836006164551,2.709830045700073,5.9005210459872615e-06,2.091396808624268,0.987044632434845,0.987044632434845,0.0,149.02125549316406,124.0,36210.08203125,0.0,1824.99755859375,1.0,280.95587158203125,283.1334228515625,291.8711853027344,294.25152587890625,293.1499938964844,293.1499938964844,280.6499938964844,36270.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882781445980072,1.0,0.0,0.0,3.978508949279785,3.9785361289978014,1.056170276569901e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.5439453125,0.0,1932.4888916015625,1895.4371337890625,0.0,3242.641357421875,0.9792839884757996,1.0,0.0,3.0,1.0,0.0
12304440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514782190322876,0.3982484638690948,0.3611989617347717,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223388671875,0.817562997341156,0.3496885895729065,0.3342364728450775,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.8386754393577576,0.3794889748096466,0.2678828239440918,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674368619918823,0.2888776361942291,0.2771041393280029,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067536115646362,0.2220687717199325,1.016680359840393,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.52081298828125,1.0,0.5308235287666321,1.0,1.0,0.0,1.0,-2.709836006164551,2.709830045700073,5.9005210459872615e-06,2.091396808624268,0.987044632434845,0.987044632434845,0.0,149.02125549316406,124.0,36210.08203125,0.0,1824.99755859375,1.0,280.95587158203125,283.1334228515625,291.8711853027344,294.25152587890625,293.1499938964844,293.1499938964844,280.6499938964844,36270.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882781445980072,1.0,0.0,0.0,3.978508949279785,3.9785361289978014,1.056170276569901e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.5439453125,0.0,1932.4888916015625,1895.4371337890625,0.0,3242.641357421875,0.9792839884757996,1.0,0.0,3.0,1.0,0.0
12304500,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713684082031,0.8563207983970642,0.3971408903598785,0.3601308763027191,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720703125,0.8226369023323059,0.3495706915855407,0.3340093791484833,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.8433224558830261,0.3784913718700409,0.2671056389808655,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.7723002433776855,0.2885390222072601,0.276659607887268,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754577636719,0.710821807384491,0.2213338166475296,1.0127344131469729,284.371337890625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1864929199219,284.3617248535156,1.0,0.5270175337791443,1.0,1.0,0.0,1.0,-2.702069997787476,2.702064275741577,5.866695119038923e-06,2.0853774547576904,0.9817280173301696,0.9817280173301696,0.0,144.72274780273438,124.0,37089.15234375,0.0,1793.4544677734375,1.0,280.6932678222656,282.9417419433594,291.9036560058594,294.3886413574219,293.1499938964844,293.1499938964844,280.6499938964844,36379.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911640644073486,1.0,0.0,0.0,3.971198797225952,3.9712259769439697,1.0522925322220544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.203125,0.0,1923.8284912109373,1895.4371337890625,0.0,3321.09228515625,0.977671205997467,1.0,0.0,3.0,1.0,0.0
12304560,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222961425781,0.8617066144943237,0.3959319591522217,0.3588817715644836,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223876953125,0.8281596302986145,0.3493875563144684,0.3336661458015442,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.8485280871391296,0.3774330019950866,0.2662359476089477,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.32257080078125,0.7777062654495239,0.288147360086441,0.2761197090148926,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3229064941406,0.7151678204536438,0.2205633819103241,1.008466124534607,284.3222961425781,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1769104003906,284.3208312988281,1.0,0.5228953957557678,1.0,1.0,0.0,1.0,-2.693333864212036,2.6933281421661377,5.828758730785921e-06,2.0786051750183105,0.9770044088363647,0.9770044088363647,0.0,140.15606689453125,112.0,37098.5390625,0.0,1759.4090576171875,1.0,280.65582275390625,282.8961486816406,291.87908935546875,294.31658935546875,293.1499938964844,293.1499938964844,280.3500061035156,36475.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940871357917786,1.0,0.0,0.0,3.961678266525269,3.961705446243286,1.0472531357663684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.1533203125,0.0,1912.2171630859373,1895.4371337890625,0.0,3348.408203125,0.9756009578704834,1.0,0.0,3.0,1.0,0.0
12304620,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750842809677124,0.3933877646923065,0.3563138246536255,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.8414494395256042,0.3489283323287964,0.3329068422317505,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615013957023621,0.375251829624176,0.2644740641117096,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1216125488281,0.7908684611320496,0.2872967422008514,0.2749817669391632,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253128886222839,0.2189943939447403,0.9997825622558594,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139923095703125,1.0,1.0,0.0,1.0,-2.675416946411133,2.6754112243652344,5.751297067035921e-06,2.0646958351135254,0.9642781615257264,0.9642781615257264,0.0,130.20611572265625,100.0,37917.0546875,0.0,1687.570556640625,1.0,280.3560485839844,282.6605224609375,291.88018798828125,294.3706359863281,293.1499938964844,293.1499938964844,280.04998779296875,36710.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904614508152008,1.0,0.0,0.0,3.936250925064087,3.936278104782105,1.033853095577797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.20458984375,0.0,1881.2998046875,1895.4371337890625,0.0,3446.559326171875,0.970000982284546,1.0,0.0,3.0,1.0,0.0
12304680,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750842809677124,0.3933877646923065,0.3563138246536255,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.8414494395256042,0.3489283323287964,0.3329068422317505,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615013957023621,0.375251829624176,0.2644740641117096,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1216125488281,0.7908684611320496,0.2872967422008514,0.2749817669391632,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253128886222839,0.2189943939447403,0.9997825622558594,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139923095703125,1.0,1.0,0.0,1.0,-2.675416946411133,2.6754112243652344,5.751297067035921e-06,2.0646958351135254,0.9642781615257264,0.9642781615257264,0.0,130.20611572265625,100.0,37917.0546875,0.0,1687.570556640625,1.0,280.3560485839844,282.6605224609375,291.88018798828125,294.3706359863281,293.1499938964844,293.1499938964844,280.04998779296875,36710.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904614508152008,1.0,0.0,0.0,3.936250925064087,3.936278104782105,1.033853095577797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.20458984375,0.0,1881.2998046875,1895.4371337890625,0.0,3446.559326171875,0.970000982284546,1.0,0.0,3.0,1.0,0.0
12304740,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918609023094177,0.3906383514404297,0.3535389602184295,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8580462336540222,0.3483089208602905,0.3319758176803589,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779469728469849,0.3729396760463714,0.2626060843467712,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069705367088318,0.2863242030143738,0.2737075984477997,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375872135162354,0.2173572033643722,0.9906935095787048,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.504403293132782,1.0,1.0,0.0,1.0,-2.656266689300537,2.6562609672546387,5.66903327126056e-06,2.0498082637786865,0.9488447308540344,0.9488447308540344,0.0,119.64151763916016,88.0,38757.71484375,0.0,1612.1080322265625,1.0,280.0562744140625,282.43316650390625,291.8773498535156,294.4213562011719,293.1499938964844,293.1499938964844,279.75,36987.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147490859031676,1.0,0.0,0.0,3.9007375240325928,3.900764226913452,1.0152821232622955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.83447265625,0.0,1838.3206787109373,1895.4371337890625,0.0,3540.62353515625,0.9621614813804626,1.0,0.0,3.0,1.0,0.0
12304800,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918609023094177,0.3906383514404297,0.3535389602184295,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8580462336540222,0.3483089208602905,0.3319758176803589,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779469728469849,0.3729396760463714,0.2626060843467712,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069705367088318,0.2863242030143738,0.2737075984477997,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375872135162354,0.2173572033643722,0.9906935095787048,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.504403293132782,1.0,1.0,0.0,1.0,-2.656266689300537,2.6562609672546387,5.66903327126056e-06,2.0498082637786865,0.9488447308540344,0.9488447308540344,0.0,119.64151763916016,88.0,38757.71484375,0.0,1612.1080322265625,1.0,280.0562744140625,282.43316650390625,291.8773498535156,294.4213562011719,293.1499938964844,293.1499938964844,279.75,36987.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147490859031676,1.0,0.0,0.0,3.9007375240325928,3.900764226913452,1.0152821232622955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.83447265625,0.0,1838.3206787109373,1895.4371337890625,0.0,3540.62353515625,0.9621614813804626,1.0,0.0,3.0,1.0,0.0
12304860,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.71832275390625,0.9120967388153076,0.3878097832202911,0.3507013916969299,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.8779999613761902,0.3475580811500549,0.3309291303157806,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7183837890625,0.8976072669029236,0.3705911040306091,0.2607195377349853,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7186584472656,0.8244702219963074,0.2852716743946075,0.2723653018474579,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7190856933594,0.7523549199104309,0.2157174348831176,0.9816244840621948,283.71832275390625,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1297607421875,283.7165222167969,1.0,0.4947040975093841,1.0,1.0,0.0,1.0,-2.636822462081909,2.6368167400360107,5.586084171227412e-06,2.0346782207489014,0.931405246257782,0.931405246257782,0.0,109.17166137695312,88.0,39526.8203125,0.0,1537.694580078125,1.0,279.75762939453125,282.2104187011719,291.8721008300781,294.4685974121094,293.1499938964844,293.1499938964844,279.75,37304.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243549704551696,1.0,0.0,0.0,3.85530424118042,3.855330467224121,9.917691841110354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.79052734375,0.0,1784.1129150390625,1895.4371337890625,0.0,3629.293212890625,0.9521306157112122,1.0,0.0,3.0,1.0,0.0
12304920,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168884277344,0.9130944609642028,0.3877008557319641,0.3505784273147583,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.8789297342300415,0.3475309908390045,0.3308814764022827,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169189453125,0.8985171914100647,0.3704999685287475,0.2606382668018341,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.8252506852149963,0.2852314412593841,0.2723061442375183,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7175598144531,0.7530507445335388,0.2156522870063781,0.981236457824707,283.7168884277344,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1292724609375,283.71533203125,1.0,0.4942903518676758,1.0,1.0,0.0,1.0,-2.635982275009156,2.635976552963257,5.582508492807392e-06,2.034022092819214,0.9307288527488708,0.9307288527488708,0.0,108.73109436035156,76.0,39514.703125,0.0,1534.5560302734375,1.0,279.75653076171875,282.20947265625,291.8688659667969,294.4621276855469,293.1499938964844,293.1499938964844,279.45001220703125,37314.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924336552619934,1.0,0.0,0.0,3.853204488754273,3.8532307147979736,9.906890454658424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.93798828125,0.0,1781.5987548828125,1895.4371337890625,0.0,3629.12353515625,0.9516663551330566,1.0,0.0,3.0,1.0,0.0
12304980,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.942231297492981,0.3846305012702942,0.3474748432636261,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5190124511719,0.9054238200187684,0.3466130495071411,0.3296432495117187,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262887835502625,0.367956668138504,0.2585884630680084,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474768400192261,0.2840350568294525,0.2707954049110412,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733321189880371,0.2138943523168563,0.9714879989624025,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.483751505613327,1.0,1.0,0.0,1.0,-2.6147730350494385,2.614767551422119,5.492725904332474e-06,2.017503499984741,0.910002827644348,0.910002827644348,0.0,97.6115493774414,64.0,40191.62109375,0.0,1455.964111328125,1.0,279.4569091796875,281.9922180175781,291.85662841796875,294.4937438964844,293.1499938964844,293.1499938964844,279.1499938964844,37704.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932982325553894,1.0,0.0,0.0,3.791306972503662,3.791332483291626,9.591160505806329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.71728515625,0.0,1709.3814697265625,1895.4371337890625,0.0,3708.447021484375,0.9380159974098206,1.0,0.0,3.0,1.0,0.0
12305040,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.942231297492981,0.3846305012702942,0.3474748432636261,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5190124511719,0.9054238200187684,0.3466130495071411,0.3296432495117187,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262887835502625,0.367956668138504,0.2585884630680084,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474768400192261,0.2840350568294525,0.2707954049110412,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733321189880371,0.2138943523168563,0.9714879989624025,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.483751505613327,1.0,1.0,0.0,1.0,-2.6147730350494385,2.614767551422119,5.492725904332474e-06,2.017503499984741,0.910002827644348,0.910002827644348,0.0,97.6115493774414,64.0,40191.62109375,0.0,1455.964111328125,1.0,279.4569091796875,281.9922180175781,291.85662841796875,294.4937438964844,293.1499938964844,293.1499938964844,279.1499938964844,37704.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932982325553894,1.0,0.0,0.0,3.791306972503662,3.791332483291626,9.591160505806329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.71728515625,0.0,1709.3814697265625,1895.4371337890625,0.0,3708.447021484375,0.9380159974098206,1.0,0.0,3.0,1.0,0.0
12305100,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3747863769531,0.9592180848121644,0.3830964565277099,0.3459478318691253,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3753356933594,0.923047661781311,0.346125841140747,0.3290096223354339,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.375,0.9440395832061768,0.3666749894618988,0.2575691640377044,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37664794921875,0.8614687919616699,0.2834194004535675,0.2700318396091461,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.379150390625,0.786112904548645,0.2130146473646164,0.966626524925232,283.3747253417969,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1083374023437,283.3645935058594,1.0,0.4783546924591064,1.0,1.0,0.0,1.0,-2.6041929721832275,2.604187488555908,5.448192496260162e-06,2.0092544555664062,0.8981155157089233,0.8981155157089233,0.0,91.9542007446289,64.0,40930.1796875,0.0,1416.7227783203125,1.0,279.19793701171875,281.8203125,291.8746643066406,294.60809326171875,293.1499938964844,293.1499938964844,279.1499938964844,37938.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393098950386048,1.0,0.0,0.0,3.754336357116699,3.754361629486084,9.405017635799596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.8115234375,0.0,1667.2952880859375,1895.4371337890625,0.0,3766.16796875,0.9298471808433532,1.0,0.0,3.0,1.0,0.0
12305160,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.9764050245285034,0.3814979493618011,0.3443024754524231,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271789550781,0.9433945417404176,0.3455797135829925,0.3282857835292816,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271484375,0.9627753496170044,0.3653395175933838,0.2564786374568939,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.32733154296875,0.8776490092277527,0.2827574610710144,0.2691979110240936,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.8006288409233093,0.2121052891016006,0.9615510106086732,283.3271179199219,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1015014648437,283.3260192871094,1.0,0.4728547036647796,1.0,1.0,0.0,1.0,-2.59293532371521,2.59292984008789,5.401018370321253e-06,2.000483274459839,0.8867679834365845,0.8867679834365845,0.0,86.34905242919922,67.0,40782.1875,0.0,1377.135498046875,1.0,279.1573181152344,281.7840576171875,291.8421325683594,294.5176696777344,293.1499938964844,293.1499938964844,279.45001220703125,38164.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406691193580629,1.0,0.0,0.0,3.7122862339019775,3.712311267852783,9.195517804982956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.4287109375,0.0,1620.0469970703125,1895.4371337890625,0.0,3778.527099609375,0.920632779598236,1.0,0.0,3.0,1.0,0.0
12305220,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962283968925476,0.3802442550659179,0.3423916101455688,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276794433594,0.9694091081619264,0.345725953578949,0.3277901411056518,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9850395321846008,0.3641901314258575,0.2551514506340027,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004991054534912,0.2824876308441162,0.2683655023574829,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.819606602191925,0.2111612409353256,0.9548234939575196,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.53076171875,1.0,0.4667507708072662,1.0,1.0,0.0,1.0,-2.579349994659424,2.5793445110321045,5.343910288502229e-06,1.9896714687347408,0.869362473487854,0.869362473487854,0.0,79.79983520507812,85.0,39349.96484375,0.0,1330.75390625,1.0,279.4423217773437,282.02899169921875,291.7361755371094,294.25341796875,293.1499938964844,293.1499938964844,279.75,38227.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223904609680176,1.0,0.0,0.0,3.6284334659576416,3.62845778465271,8.784795113569999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.74609375,0.0,1525.8753662109375,1895.4371337890625,0.0,3611.20263671875,0.90202134847641,1.0,0.0,3.0,1.0,0.0
12305280,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962283968925476,0.3802442550659179,0.3423916101455688,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276794433594,0.9694091081619264,0.345725953578949,0.3277901411056518,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9850395321846008,0.3641901314258575,0.2551514506340027,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004991054534912,0.2824876308441162,0.2683655023574829,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.819606602191925,0.2111612409353256,0.9548234939575196,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.53076171875,1.0,0.4667507708072662,1.0,1.0,0.0,1.0,-2.579349994659424,2.5793445110321045,5.343910288502229e-06,1.9896714687347408,0.869362473487854,0.869362473487854,0.0,79.79983520507812,85.0,39349.96484375,0.0,1330.75390625,1.0,279.4423217773437,282.02899169921875,291.7361755371094,294.25341796875,293.1499938964844,293.1499938964844,279.75,38227.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223904609680176,1.0,0.0,0.0,3.6284334659576416,3.62845778465271,8.784795113569999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.74609375,0.0,1525.8753662109375,1895.4371337890625,0.0,3611.20263671875,0.90202134847641,1.0,0.0,3.0,1.0,0.0
12305340,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.990393042564392,0.3804638087749481,0.3424100875854492,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75738525390625,0.9630167484283448,0.3470310270786285,0.3288643658161163,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.978417694568634,0.3643707633018493,0.2551424503326416,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.894065260887146,0.2832523882389068,0.2689501643180847,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75616455078125,0.8134803175926208,0.2111680060625076,0.954255759716034,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.468749850988388,1.0,1.0,0.0,1.0,-2.580660820007324,2.580655574798584,5.348892045731191e-06,1.9904576539993288,0.8552703857421875,0.8552703857421875,0.0,81.52621459960938,103.0,38050.28515625,0.0,1340.029296875,1.0,279.7412414550781,282.2979431152344,291.70770263671875,294.1226501464844,293.1499938964844,293.1499938964844,280.04998779296875,38113.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021887183189392,1.0,0.0,0.0,3.548485040664673,3.548508405685425,8.401933655477478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.2763671875,0.0,1438.5057373046875,1895.4371337890625,0.0,3423.97802734375,0.8841883540153503,1.0,0.0,3.0,1.0,0.0
12305400,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.990393042564392,0.3804638087749481,0.3424100875854492,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75738525390625,0.9630167484283448,0.3470310270786285,0.3288643658161163,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.978417694568634,0.3643707633018493,0.2551424503326416,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.894065260887146,0.2832523882389068,0.2689501643180847,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75616455078125,0.8134803175926208,0.2111680060625076,0.954255759716034,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.468749850988388,1.0,1.0,0.0,1.0,-2.580660820007324,2.580655574798584,5.348892045731191e-06,1.9904576539993288,0.8552703857421875,0.8552703857421875,0.0,81.52621459960938,103.0,38050.28515625,0.0,1340.029296875,1.0,279.7412414550781,282.2979431152344,291.70770263671875,294.1226501464844,293.1499938964844,293.1499938964844,280.04998779296875,38113.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021887183189392,1.0,0.0,0.0,3.548485040664673,3.548508405685425,8.401933655477478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.2763671875,0.0,1438.5057373046875,1895.4371337890625,0.0,3423.97802734375,0.8841883540153503,1.0,0.0,3.0,1.0,0.0
12305460,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651142954826356,0.3811896443367004,0.3432441651821136,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9342485070228576,0.3488616049289703,0.3307723999023437,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506985545158386,0.3651845157146454,0.2558256983757019,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692069053649902,0.2845610082149505,0.2703587114810943,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886474609375,0.7904746532440186,0.2116957306861877,0.9574761986732484,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.9936828613281,1.0,0.4757166802883148,1.0,1.0,0.0,1.0,-2.5903329849243164,2.590327739715576,5.388824320107233e-06,1.99780023097992,0.8442962765693665,0.8442962765693665,0.0,89.08647918701172,121.0,36873.65625,0.0,1385.8546142578125,1.0,280.0404968261719,282.5693359375,291.7024230957031,294.0387268066406,293.1499938964844,293.1499938964844,280.3500061035156,37881.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847870230674744,1.0,0.0,0.0,3.4768288135528564,3.476851463317871,8.06603111414006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.6201171875,0.0,1362.3197021484375,1895.4371337890625,0.0,3261.424560546875,0.8681457042694092,1.0,0.0,3.0,1.0,0.0
12305520,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651142954826356,0.3811896443367004,0.3432441651821136,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9342485070228576,0.3488616049289703,0.3307723999023437,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506985545158386,0.3651845157146454,0.2558256983757019,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692069053649902,0.2845610082149505,0.2703587114810943,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886474609375,0.7904746532440186,0.2116957306861877,0.9574761986732484,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.9936828613281,1.0,0.4757166802883148,1.0,1.0,0.0,1.0,-2.5903329849243164,2.590327739715576,5.388824320107233e-06,1.99780023097992,0.8442962765693665,0.8442962765693665,0.0,89.08647918701172,121.0,36873.65625,0.0,1385.8546142578125,1.0,280.0404968261719,282.5693359375,291.7024230957031,294.0387268066406,293.1499938964844,293.1499938964844,280.3500061035156,37881.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847870230674744,1.0,0.0,0.0,3.4768288135528564,3.476851463317871,8.06603111414006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.6201171875,0.0,1362.3197021484375,1895.4371337890625,0.0,3261.424560546875,0.8681457042694092,1.0,0.0,3.0,1.0,0.0
12305580,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281414151191713,0.3821446895599365,0.3444608449935913,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171325683594,0.8992384672164917,0.350956916809082,0.3331203460693359,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.9132149815559388,0.3663316667079925,0.2568910419940948,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167358398437,0.840774416923523,0.2861616611480713,0.2722391486167907,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632499933242798,0.2125116288661956,0.962894082069397,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858361482620239,1.0,1.0,0.0,1.0,-2.6046626567840576,2.6046571731567383,5.448463980428642e-06,2.008780002593994,0.8363149166107178,0.8363149166107178,0.0,100.4975814819336,139.0,35865.79296875,0.0,1455.29150390625,1.0,280.33984375,282.84246826171875,291.6990661621094,293.9721984863281,293.1499938964844,293.1499938964844,280.6499938964844,37572.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704197406768799,1.0,0.0,0.0,3.416618824005127,3.4166409969329834,7.789084293108317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.30810546875,0.0,1299.7044677734375,1895.4371337890625,0.0,3126.748046875,0.8545985221862793,1.0,0.0,3.0,1.0,0.0
12305640,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281414151191713,0.3821446895599365,0.3444608449935913,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171325683594,0.8992384672164917,0.350956916809082,0.3331203460693359,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.9132149815559388,0.3663316667079925,0.2568910419940948,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167358398437,0.840774416923523,0.2861616611480713,0.2722391486167907,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632499933242798,0.2125116288661956,0.962894082069397,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858361482620239,1.0,1.0,0.0,1.0,-2.6046626567840576,2.6046571731567383,5.448463980428642e-06,2.008780002593994,0.8363149166107178,0.8363149166107178,0.0,100.4975814819336,139.0,35865.79296875,0.0,1455.29150390625,1.0,280.33984375,282.84246826171875,291.6990661621094,293.9721984863281,293.1499938964844,293.1499938964844,280.6499938964844,37572.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704197406768799,1.0,0.0,0.0,3.416618824005127,3.4166409969329834,7.789084293108317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.30810546875,0.0,1299.7044677734375,1895.4371337890625,0.0,3126.748046875,0.8545985221862793,1.0,0.0,3.0,1.0,0.0
12305700,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3686218261719,0.9094073176383972,0.3826513886451721,0.3451163172721863,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681030273437,0.8835344910621643,0.3520490527153015,0.3343716859817505,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683776855469,0.8962613940238953,0.3669621646404266,0.2574881315231323,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.8273984789848328,0.2870120108127594,0.2732667624950409,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637390136719,0.7504504919052124,0.2129745036363601,0.9660558700561525,284.36871337890625,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.150634765625,284.3804626464844,1.0,0.4916641414165497,1.0,1.0,0.0,1.0,-2.612704277038574,2.612698793411255,5.482111191668082e-06,2.014958381652832,0.8338965177536011,0.8338965177536011,0.0,107.2676239013672,139.0,35010.10546875,0.0,1496.2154541015625,1.0,280.5916442871094,283.0355529785156,291.6703186035156,293.8453063964844,293.1499938964844,293.1499938964844,280.6499938964844,37384.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617639541625977,1.0,0.0,0.0,3.391166925430298,3.391188621520996,7.673467052882188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.7890625,0.0,1273.4444580078125,1895.4371337890625,0.0,3045.5498046875,0.8488760590553284,1.0,0.0,3.0,1.0,0.0
12305760,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379272460937,0.8935807943344116,0.383245050907135,0.3459111750125885,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377746582031,0.8691266179084778,0.3532087802886963,0.3357320129871368,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378662109375,0.8810676336288452,0.3676758706569671,0.2581821382045746,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374084472656,0.8149154782295227,0.2879248559474945,0.2743931710720062,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366455078125,0.7389495968818665,0.2134958058595657,0.9696340560913086,284.4379272460937,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.158447265625,284.44110107421875,1.0,0.4978709816932678,1.0,1.0,0.0,1.0,-2.621779680252075,2.621774196624756,5.520210379472701e-06,2.0219318866729736,0.8312248587608337,0.8312248587608337,0.0,114.48346710205078,157.0,34891.42578125,0.0,1540.7972412109375,1.0,280.6393737792969,283.1080627441406,291.6892395019531,293.904052734375,293.1499938964844,293.1499938964844,280.95001220703125,37214.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580277562141418,1.0,0.0,0.0,3.369814872741699,3.369836568832397,7.577141900583229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.9755859375,0.0,1251.607421875,1895.4371337890625,0.0,3010.509033203125,0.8439831733703613,1.0,0.0,3.0,1.0,0.0
