time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305820,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656326532363892,0.384468138217926,0.3475379347801208,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501159667969,0.8439376354217529,0.3555693924427032,0.3385197818279266,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542181849479675,0.3691636025905609,0.2596282660961151,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905731201171875,0.2897945940494537,0.276722639799118,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184797525405884,0.2145910859107971,0.977229118347168,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110111832618713,1.0,1.0,0.0,1.0,-2.6407458782196045,2.640740394592285,5.600291387963807e-06,2.0365219116210938,0.8289061188697815,0.8289061188697815,0.0,130.15750122070312,160.0,33944.74609375,0.0,1637.604736328125,1.0,280.93878173828125,283.36407470703125,291.6729431152344,293.8311462402344,293.1499938964844,293.1499938964844,281.25,36832.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846494734287262,1.0,0.0,0.0,3.3374485969543457,3.337470054626465,7.432287816300231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.17578125,0.0,1218.141357421875,1895.4371337890625,0.0,2902.450927734375,0.8365325927734375,1.0,0.0,3.0,1.0,0.0
12305880,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656326532363892,0.384468138217926,0.3475379347801208,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501159667969,0.8439376354217529,0.3555693924427032,0.3385197818279266,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542181849479675,0.3691636025905609,0.2596282660961151,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905731201171875,0.2897945940494537,0.276722639799118,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184797525405884,0.2145910859107971,0.977229118347168,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110111832618713,1.0,1.0,0.0,1.0,-2.6407458782196045,2.640740394592285,5.600291387963807e-06,2.0365219116210938,0.8289061188697815,0.8289061188697815,0.0,130.15750122070312,160.0,33944.74609375,0.0,1637.604736328125,1.0,280.93878173828125,283.36407470703125,291.6729431152344,293.8311462402344,293.1499938964844,293.1499938964844,281.25,36832.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846494734287262,1.0,0.0,0.0,3.3374485969543457,3.337470054626465,7.432287816300231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.17578125,0.0,1218.141357421875,1895.4371337890625,0.0,2902.450927734375,0.8365325927734375,1.0,0.0,3.0,1.0,0.0
12305940,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8508638739585876,0.3858055174350738,0.3490810096263885,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529052734375,0.8310651183128357,0.3580256104469299,0.3412035405635834,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402499556541443,0.3707931041717529,0.2610259056091308,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774717211723328,0.2917560040950775,0.2789446711540222,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066429853439331,0.2157814353704452,0.98433119058609,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201078653335571,1.0,1.0,0.0,1.0,-2.658710479736328,2.6587047576904297,5.67673350815312e-06,2.0503697395324707,0.8292248845100403,0.8292248845100403,0.0,140.92330932617188,148.0,33010.21484375,0.0,1712.0452880859375,1.0,281.2384948730469,283.6095886230469,291.65191650390625,293.7538452148437,293.1499938964844,293.1499938964844,281.54998779296875,36445.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351552486419678,1.0,0.0,0.0,3.319777011871338,3.319797992706299,7.353788760156021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.21728515625,0.0,1198.907958984375,1895.4371337890625,0.0,2796.486083984375,0.8323115110397339,1.0,0.0,3.0,1.0,0.0
12306000,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8508638739585876,0.3858055174350738,0.3490810096263885,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529052734375,0.8310651183128357,0.3580256104469299,0.3412035405635834,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402499556541443,0.3707931041717529,0.2610259056091308,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774717211723328,0.2917560040950775,0.2789446711540222,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066429853439331,0.2157814353704452,0.98433119058609,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201078653335571,1.0,1.0,0.0,1.0,-2.658710479736328,2.6587047576904297,5.67673350815312e-06,2.0503697395324707,0.8292248845100403,0.8292248845100403,0.0,140.92330932617188,148.0,33010.21484375,0.0,1712.0452880859375,1.0,281.2384948730469,283.6095886230469,291.65191650390625,293.7538452148437,293.1499938964844,293.1499938964844,281.54998779296875,36445.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351552486419678,1.0,0.0,0.0,3.319777011871338,3.319797992706299,7.353788760156021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.21728515625,0.0,1198.907958984375,1895.4371337890625,0.0,2796.486083984375,0.8323115110397339,1.0,0.0,3.0,1.0,0.0
12306060,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506677150726318,0.3873517513275146,0.350437194108963,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547790527344,0.831727921962738,0.3606436252593994,0.3436537384986877,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403151631355286,0.3726435601711273,0.2622918784618377,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781298160552979,0.2938708961009979,0.2809267938137054,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070038914680481,0.2171248793601989,0.990299642086029,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.522525429725647,1.0,1.0,0.0,1.0,-2.6743619441986084,2.67435622215271,5.74373507333803e-06,2.062424898147583,0.8322402238845825,0.8322402238845825,0.0,142.34434509277344,136.0,32206.640625,0.0,1741.3980712890625,1.0,281.5383605957031,283.8545837402344,291.63092041015625,293.6829528808594,293.1499938964844,293.1499938964844,281.8500061035156,36055.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241704702377319,1.0,0.0,0.0,3.316879749298096,3.3169007301330566,7.34095806365076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.7626953125,0.0,1193.55322265625,1895.4371337890625,0.0,2694.248291015625,0.8313409090042114,1.0,0.0,3.0,1.0,0.0
12306120,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506677150726318,0.3873517513275146,0.350437194108963,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547790527344,0.831727921962738,0.3606436252593994,0.3436537384986877,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403151631355286,0.3726435601711273,0.2622918784618377,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781298160552979,0.2938708961009979,0.2809267938137054,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070038914680481,0.2171248793601989,0.990299642086029,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.522525429725647,1.0,1.0,0.0,1.0,-2.6743619441986084,2.67435622215271,5.74373507333803e-06,2.062424898147583,0.8322402238845825,0.8322402238845825,0.0,142.34434509277344,136.0,32206.640625,0.0,1741.3980712890625,1.0,281.5383605957031,283.8545837402344,291.63092041015625,293.6829528808594,293.1499938964844,293.1499938964844,281.8500061035156,36055.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241704702377319,1.0,0.0,0.0,3.316879749298096,3.3169007301330566,7.34095806365076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.7626953125,0.0,1193.55322265625,1895.4371337890625,0.0,2694.248291015625,0.8313409090042114,1.0,0.0,3.0,1.0,0.0
12306180,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591070771217346,0.3891189396381378,0.351781815290451,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.24786376953125,0.8404750227928162,0.3634463846683502,0.3460515141487121,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487159013748169,0.3747224509716034,0.2635527551174164,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870311141014099,0.2961649596691131,0.2828504145145416,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.714791476726532,0.2186532616615295,0.996008038520813,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213811993598938,1.0,1.0,0.0,1.0,-2.6895453929901123,2.689539670944214,5.80903360969387e-06,2.0740835666656494,0.8377683162689209,0.8377683162689209,0.0,137.97357177734375,124.0,31405.25390625,0.0,1743.802490234375,1.0,281.8384094238281,284.0898132324219,291.6088256835937,293.6127624511719,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137309551239014,1.0,0.0,0.0,3.3281521797180176,3.3281731605529785,7.39093991342088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.798828125,0.0,1201.541259765625,1895.4371337890625,0.0,2597.59326171875,0.8335099220275879,1.0,0.0,3.0,1.0,0.0
12306240,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591070771217346,0.3891189396381378,0.351781815290451,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.24786376953125,0.8404750227928162,0.3634463846683502,0.3460515141487121,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487159013748169,0.3747224509716034,0.2635527551174164,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870311141014099,0.2961649596691131,0.2828504145145416,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.714791476726532,0.2186532616615295,0.996008038520813,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213811993598938,1.0,1.0,0.0,1.0,-2.6895453929901123,2.689539670944214,5.80903360969387e-06,2.0740835666656494,0.8377683162689209,0.8377683162689209,0.0,137.97357177734375,124.0,31405.25390625,0.0,1743.802490234375,1.0,281.8384094238281,284.0898132324219,291.6088256835937,293.6127624511719,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137309551239014,1.0,0.0,0.0,3.3281521797180176,3.3281731605529785,7.39093991342088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.798828125,0.0,1201.541259765625,1895.4371337890625,0.0,2597.59326171875,0.8335099220275879,1.0,0.0,3.0,1.0,0.0
12306300,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8656906485557556,0.3900437653064728,0.3524224758148193,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3819274902344,0.8470759987831116,0.3648912012577057,0.3472282588481903,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.8552175760269165,0.3758136630058288,0.2641711831092834,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.7936937808990479,0.2973566055297851,0.2837943434715271,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.7203251719474792,0.2194682657718658,0.9988232254981996,285.3824157714844,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2190246582031,285.3923034667969,1.0,0.519966721534729,1.0,1.0,0.0,1.0,-2.6969900131225586,2.696984052658081,5.841184247401543e-06,2.0797998905181885,0.8419376611709595,0.8419376611709595,0.0,134.484619140625,124.0,30681.9375,0.0,1738.7879638671875,1.0,282.0892639160156,284.26385498046875,291.5709228515625,293.4852600097656,293.1499938964844,293.1499938964844,282.1499938964844,35491.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062020540237427,1.0,0.0,0.0,3.338551521301269,3.3385725021362305,7.437200224558183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.5478515625,0.0,1210.0054931640625,1895.4371337890625,0.0,2528.262939453125,0.8356883525848389,1.0,0.0,3.0,1.0,0.0
12306360,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.8740563988685608,0.3910706341266632,0.353171557188034,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43634033203125,0.8553586602210999,0.3664139211177826,0.348476380109787,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8634511828422546,0.3769973218441009,0.2648568749427795,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8019218444824219,0.2986191809177398,0.2847973108291626,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356384277344,0.7269881963729858,0.2203497588634491,1.0018656253814695,285.4364013671875,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2259826660156,285.4380798339844,1.0,0.5181971192359924,1.0,1.0,0.0,1.0,-2.705074548721313,2.705068826675415,5.8761888794833794e-06,2.0860021114349365,0.8457675576210022,0.8457675576210022,0.0,130.30178833007812,112.0,30622.919921875,0.0,1731.4840087890625,1.0,282.13873291015625,284.31817626953125,291.5839538574219,293.5404052734375,293.1499938964844,293.1499938964844,282.45001220703125,35330.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803430438041687,1.0,0.0,0.0,3.3526926040649414,3.352713823318481,7.500336778321071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.0517578125,0.0,1222.2694091796875,1895.4371337890625,0.0,2502.83056640625,0.8386386632919312,1.0,0.0,3.0,1.0,0.0
12306420,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956595659255981,0.3933811783790588,0.354754775762558,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.650390625,0.8768167495727539,0.3696601986885071,0.3510462641716003,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848250508308411,0.3795999586582184,0.2662980854511261,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216226100921631,0.3013251721858978,0.2868704497814178,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437298893928528,0.2222808301448822,1.0082799196243286,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139192342758179,1.0,1.0,0.0,1.0,-2.7219948768615723,2.7219889163970947,5.949783826508792e-06,2.0989809036254883,0.8568529486656189,0.8568529486656189,0.0,120.61438751220705,100.0,30048.55078125,0.0,1711.68994140625,1.0,282.43896484375,284.5538330078125,291.5619506835937,293.48052978515625,293.1499938964844,293.1499938964844,282.75,34967.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938445806503296,1.0,0.0,0.0,3.390796184539795,3.390817642211914,7.671789603591606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.08544921875,0.0,1256.2847900390625,1895.4371337890625,0.0,2415.286376953125,0.8467831611633301,1.0,0.0,3.0,1.0,0.0
12306480,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956595659255981,0.3933811783790588,0.354754775762558,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.650390625,0.8768167495727539,0.3696601986885071,0.3510462641716003,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848250508308411,0.3795999586582184,0.2662980854511261,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216226100921631,0.3013251721858978,0.2868704497814178,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437298893928528,0.2222808301448822,1.0082799196243286,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139192342758179,1.0,1.0,0.0,1.0,-2.7219948768615723,2.7219889163970947,5.949783826508792e-06,2.0989809036254883,0.8568529486656189,0.8568529486656189,0.0,120.61438751220705,100.0,30048.55078125,0.0,1711.68994140625,1.0,282.43896484375,284.5538330078125,291.5619506835937,293.48052978515625,293.1499938964844,293.1499938964844,282.75,34967.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938445806503296,1.0,0.0,0.0,3.390796184539795,3.390817642211914,7.671789603591606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.08544921875,0.0,1256.2847900390625,1895.4371337890625,0.0,2415.286376953125,0.8467831611633301,1.0,0.0,3.0,1.0,0.0
12306540,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268611073493958,0.3959967494010925,0.3565917909145355,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8606262207031,0.9061787724494934,0.3731649219989776,0.3538257479667663,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145628213882446,0.3824983835220337,0.267923891544342,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466789126396179,0.3042666316032409,0.289129227399826,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670831084251404,0.2244358658790588,1.0155097246170044,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091345310211182,1.0,1.0,0.0,1.0,-2.7408976554870605,2.740891456604004,6.032586952642305e-06,2.113501071929932,0.8707229495048523,0.8707229495048523,0.0,109.7119369506836,88.0,29487.779296875,0.0,1688.856201171875,1.0,282.7394714355469,284.78472900390625,291.5404663085937,293.42510986328125,293.1499938964844,293.1499938964844,283.04998779296875,34635.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855187058448792,1.0,0.0,0.0,3.4413516521453857,3.441373586654663,7.90226181379694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.61181640625,0.0,1303.56689453125,1895.4371337890625,0.0,2339.828369140625,0.8577468991279602,1.0,0.0,3.0,1.0,0.0
12306600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268611073493958,0.3959967494010925,0.3565917909145355,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8606262207031,0.9061787724494934,0.3731649219989776,0.3538257479667663,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145628213882446,0.3824983835220337,0.267923891544342,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466789126396179,0.3042666316032409,0.289129227399826,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670831084251404,0.2244358658790588,1.0155097246170044,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091345310211182,1.0,1.0,0.0,1.0,-2.7408976554870605,2.740891456604004,6.032586952642305e-06,2.113501071929932,0.8707229495048523,0.8707229495048523,0.0,109.7119369506836,88.0,29487.779296875,0.0,1688.856201171875,1.0,282.7394714355469,284.78472900390625,291.5404663085937,293.42510986328125,293.1499938964844,293.1499938964844,283.04998779296875,34635.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855187058448792,1.0,0.0,0.0,3.4413516521453857,3.441373586654663,7.90226181379694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.61181640625,0.0,1303.56689453125,1895.4371337890625,0.0,2339.828369140625,0.8577468991279602,1.0,0.0,3.0,1.0,0.0
12306660,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.968730330467224,0.3988416790962219,0.3586169183254242,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0677490234375,0.9496628046035768,0.3768783211708069,0.3567804396152496,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576635360717772,0.3856300711631775,0.2696977853775024,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819047808647156,0.3073982894420624,0.2915457487106323,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997688055038452,0.2267742156982422,1.0234580039978027,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041600465774536,1.0,1.0,0.0,1.0,-2.761468410491944,2.7614622116088867,6.123382718214998e-06,2.129318952560425,0.8873428702354431,0.8873428702354431,0.0,98.1319351196289,91.0,28934.27734375,0.0,1664.9287109375,1.0,283.0400390625,285.0120849609375,291.5158996582031,293.3678283691406,293.1499938964844,293.1499938964844,283.1499938964844,34346.828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778843641281128,1.0,0.0,0.0,3.502685546875,3.5027079582214355,8.18645048639155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.20263671875,0.0,1363.4969482421875,1895.4371337890625,0.0,2271.166015625,0.8691863417625427,1.0,0.0,3.0,1.0,0.0
12306720,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.968730330467224,0.3988416790962219,0.3586169183254242,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0677490234375,0.9496628046035768,0.3768783211708069,0.3567804396152496,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576635360717772,0.3856300711631775,0.2696977853775024,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819047808647156,0.3073982894420624,0.2915457487106323,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997688055038452,0.2267742156982422,1.0234580039978027,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041600465774536,1.0,1.0,0.0,1.0,-2.761468410491944,2.7614622116088867,6.123382718214998e-06,2.129318952560425,0.8873428702354431,0.8873428702354431,0.0,98.1319351196289,91.0,28934.27734375,0.0,1664.9287109375,1.0,283.0400390625,285.0120849609375,291.5158996582031,293.3678283691406,293.1499938964844,293.1499938964844,283.1499938964844,34346.828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778843641281128,1.0,0.0,0.0,3.502685546875,3.5027079582214355,8.18645048639155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.20263671875,0.0,1363.4969482421875,1895.4371337890625,0.0,2271.166015625,0.8691863417625427,1.0,0.0,3.0,1.0,0.0
12306780,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914283156394958,0.4010939002037048,0.3605837523937225,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1347961425781,0.9763445258140564,0.3802535235881805,0.3598277866840362,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826036095619202,0.388344407081604,0.2715097367763519,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9070459008216858,0.3102537989616394,0.2940881848335266,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8214486241340637,0.2289204597473144,1.032245397567749,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036978721618652,1.0,1.0,0.0,1.0,-2.783289194107056,2.78328275680542,6.220524483069312e-06,2.1461386680603027,0.9037396311759948,0.9037396311759948,0.0,92.4426727294922,109.0,28783.849609375,0.0,1670.388916015625,1.0,283.1465759277344,285.08502197265625,291.52520751953125,293.3943176269531,293.1499938964844,293.1499938964844,283.04998779296875,33872.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805687785148621,1.0,0.0,0.0,3.5492584705352783,3.549281120300293,8.405596645388869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.029296875,0.0,1408.47314453125,1895.4371337890625,0.0,2295.248291015625,0.8828682899475098,1.0,0.0,3.0,1.0,0.0
12306840,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914283156394958,0.4010939002037048,0.3605837523937225,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1347961425781,0.9763445258140564,0.3802535235881805,0.3598277866840362,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826036095619202,0.388344407081604,0.2715097367763519,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9070459008216858,0.3102537989616394,0.2940881848335266,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8214486241340637,0.2289204597473144,1.032245397567749,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036978721618652,1.0,1.0,0.0,1.0,-2.783289194107056,2.78328275680542,6.220524483069312e-06,2.1461386680603027,0.9037396311759948,0.9037396311759948,0.0,92.4426727294922,109.0,28783.849609375,0.0,1670.388916015625,1.0,283.1465759277344,285.08502197265625,291.52520751953125,293.3943176269531,293.1499938964844,293.1499938964844,283.04998779296875,33872.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805687785148621,1.0,0.0,0.0,3.5492584705352783,3.549281120300293,8.405596645388869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.029296875,0.0,1408.47314453125,1895.4371337890625,0.0,2295.248291015625,0.8828682899475098,1.0,0.0,3.0,1.0,0.0
12306900,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.9893487095832824,0.4016720950603485,0.3613539636135101,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703430175781,0.9745057821273804,0.3815773725509643,0.3612623810768127,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703125,0.9805657267570496,0.389270156621933,0.272314041852951,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.9051311016082764,0.3113692104816437,0.2953063249588012,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.8199484944343567,0.2297426164150238,1.0365982055664062,286.07012939453125,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2825012207031,286.0653686523437,1.0,0.5062596797943115,1.0,1.0,0.0,1.0,-2.793602466583252,2.793596267700196,6.266729087656131e-06,2.1541004180908203,0.9105886816978456,0.9105886816978456,0.0,93.66182708740234,109.0,29031.857421875,0.0,1691.595703125,1.0,283.0667419433594,285.0081787109375,291.5484313964844,293.4715270996094,293.1499938964844,293.1499938964844,283.04998779296875,34089.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878826856613159,1.0,0.0,0.0,3.590286493301392,3.5903096199035645,8.601050467405003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.10205078125,0.0,1453.6849365234375,1895.4371337890625,0.0,2361.19482421875,0.8905245661735535,1.0,0.0,3.0,1.0,0.0
12306960,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.9794615507125854,0.4018383324146271,0.3617809414863586,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0354919433594,0.9639899730682372,0.3826027512550354,0.3624770939350128,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.970165193080902,0.3898496031761169,0.2729156017303467,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.894877552986145,0.3122194707393646,0.2963453233242035,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.8113752007484436,0.2303363978862762,1.0403238534927368,286.0354309082031,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2806701660156,286.0335693359375,1.0,0.509850800037384,1.0,1.0,0.0,1.0,-2.802028179168701,2.8020219802856445,6.304639100562781e-06,2.16062068939209,0.917460024356842,0.917460024356842,0.0,97.1726531982422,127.0,29070.31640625,0.0,1721.0430908203125,1.0,283.0526733398437,284.973388671875,291.5355834960937,293.457275390625,293.1499938964844,293.1499938964844,282.75,34194.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936921715736389,1.0,0.0,0.0,3.623090267181397,3.623113632202149,8.758941021369537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.4345703125,0.0,1490.0279541015625,1895.4371337890625,0.0,2413.89990234375,0.897960901260376,1.0,0.0,3.0,1.0,0.0
12307020,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9427010416984558,0.4006281495094299,0.3615758121013641,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7804260253906,0.9265820384025574,0.383506566286087,0.3641333878040313,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325803518295288,0.3896965384483337,0.2734417915344238,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632168769836426,0.3129042387008667,0.2977578938007355,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824887633323669,0.230643093585968,1.045156717300415,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189496874809265,1.0,1.0,0.0,1.0,-2.8119215965271,2.811915397644043,6.34936623100657e-06,2.1683077812194824,0.9264978766441344,0.9264978766441344,0.0,108.818359375,145.0,29699.826171875,0.0,1791.9051513671875,1.0,282.7580871582031,284.69305419921875,291.5318908691406,293.5292663574219,293.1499938964844,293.1499938964844,282.45001220703125,34540.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142232298851013,1.0,0.0,0.0,3.6784517765045166,3.678475856781006,9.028663043864072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.98388671875,0.0,1554.0457763671875,1895.4371337890625,0.0,2602.137939453125,0.9106091260910034,1.0,0.0,3.0,1.0,0.0
12307080,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9427010416984558,0.4006281495094299,0.3615758121013641,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7804260253906,0.9265820384025574,0.383506566286087,0.3641333878040313,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325803518295288,0.3896965384483337,0.2734417915344238,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632168769836426,0.3129042387008667,0.2977578938007355,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824887633323669,0.230643093585968,1.045156717300415,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189496874809265,1.0,1.0,0.0,1.0,-2.8119215965271,2.811915397644043,6.34936623100657e-06,2.1683077812194824,0.9264978766441344,0.9264978766441344,0.0,108.818359375,145.0,29699.826171875,0.0,1791.9051513671875,1.0,282.7580871582031,284.69305419921875,291.5318908691406,293.5292663574219,293.1499938964844,293.1499938964844,282.45001220703125,34540.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142232298851013,1.0,0.0,0.0,3.6784517765045166,3.678475856781006,9.028663043864072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.98388671875,0.0,1554.0457763671875,1895.4371337890625,0.0,2602.137939453125,0.9106091260910034,1.0,0.0,3.0,1.0,0.0
12307140,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993279933929443,0.3981103599071502,0.3601480722427368,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5150146484375,0.8873897790908813,0.3832904994487762,0.3647725582122803,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915491700172424,0.3883216977119446,0.2731200158596039,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.830807626247406,0.3125618398189544,0.2982620000839233,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517352104187012,0.2299867123365402,1.0461095571517944,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291308760643005,1.0,1.0,0.0,1.0,-2.8123457431793213,2.812339305877685,6.351220690703485e-06,2.168606996536255,0.9318904280662536,0.9318904280662536,0.0,124.37629699707033,163.0,30238.560546875,0.0,1867.1624755859373,1.0,282.4577941894531,284.40557861328125,291.482421875,293.5224609375,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300343751907349,1.0,0.0,0.0,3.720014333724976,3.720038890838623,9.233843343281478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.36279296875,0.0,1604.136962890625,1895.4371337890625,0.0,2748.765380859375,0.9201890230178832,1.0,0.0,3.0,1.0,0.0
12307200,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993279933929443,0.3981103599071502,0.3601480722427368,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5150146484375,0.8873897790908813,0.3832904994487762,0.3647725582122803,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915491700172424,0.3883216977119446,0.2731200158596039,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.830807626247406,0.3125618398189544,0.2982620000839233,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517352104187012,0.2299867123365402,1.0461095571517944,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291308760643005,1.0,1.0,0.0,1.0,-2.8123457431793213,2.812339305877685,6.351220690703485e-06,2.168606996536255,0.9318904280662536,0.9318904280662536,0.0,124.37629699707033,163.0,30238.560546875,0.0,1867.1624755859373,1.0,282.4577941894531,284.40557861328125,291.482421875,293.5224609375,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300343751907349,1.0,0.0,0.0,3.720014333724976,3.720038890838623,9.233843343281478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.36279296875,0.0,1604.136962890625,1895.4371337890625,0.0,2748.765380859375,0.9201890230178832,1.0,0.0,3.0,1.0,0.0
12307260,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648343086242676,0.3949508368968963,0.358102947473526,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540283203125,0.855411946773529,0.3823954164981842,0.364767462015152,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.858403205871582,0.3862611949443817,0.2723053395748138,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020244836807251,0.311578631401062,0.2981658279895782,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260720133781433,0.2286832332611084,1.0442311763763428,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.539533257484436,1.0,1.0,0.0,1.0,-2.8065340518951416,2.806527853012085,6.324797595880227e-06,2.1640334129333496,0.9338075518608092,0.9338075518608092,0.0,141.80162048339844,181.0,30741.55078125,0.0,1941.4334716796875,1.0,282.1575622558594,284.122314453125,291.42877197265625,293.4975891113281,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407431840896606,1.0,0.0,0.0,3.7480177879333496,3.748042583465576,9.3733871153745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.86865234375,0.0,1639.3726806640625,1895.4371337890625,0.0,2848.65966796875,0.9267228841781616,1.0,0.0,3.0,1.0,0.0
12307320,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648343086242676,0.3949508368968963,0.358102947473526,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540283203125,0.855411946773529,0.3823954164981842,0.364767462015152,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.858403205871582,0.3862611949443817,0.2723053395748138,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020244836807251,0.311578631401062,0.2981658279895782,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260720133781433,0.2286832332611084,1.0442311763763428,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.539533257484436,1.0,1.0,0.0,1.0,-2.8065340518951416,2.806527853012085,6.324797595880227e-06,2.1640334129333496,0.9338075518608092,0.9338075518608092,0.0,141.80162048339844,181.0,30741.55078125,0.0,1941.4334716796875,1.0,282.1575622558594,284.122314453125,291.42877197265625,293.4975891113281,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407431840896606,1.0,0.0,0.0,3.7480177879333496,3.748042583465576,9.3733871153745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.86865234375,0.0,1639.3726806640625,1895.4371337890625,0.0,2848.65966796875,0.9267228841781616,1.0,0.0,3.0,1.0,0.0
12307380,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373755812644958,0.3916284739971161,0.3558554947376251,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0232849121094,0.8301187753677368,0.3811851739883423,0.3644199669361114,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321287035942078,0.3839278221130371,0.2712606489658355,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763379812240601,0.3102834820747375,0.2977367639541626,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031976580619812,0.2270319610834121,1.0406310558319092,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498237013816833,1.0,1.0,0.0,1.0,-2.7973194122314453,2.7973129749298096,6.283028142206604e-06,2.156787872314453,0.932917058467865,0.932917058467865,0.0,159.95880126953125,169.0,31397.279296875,0.0,2013.3765869140625,1.0,281.8573913574219,283.8553161621094,291.3890380859375,293.4921875,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494217395782471,1.0,0.0,0.0,3.763690233230591,3.763715267181397,9.451941309635004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.1494140625,0.0,1660.2958984375,1895.4371337890625,0.0,2929.854736328125,0.9304634928703308,1.0,0.0,3.0,1.0,0.0
12307440,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373755812644958,0.3916284739971161,0.3558554947376251,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0232849121094,0.8301187753677368,0.3811851739883423,0.3644199669361114,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321287035942078,0.3839278221130371,0.2712606489658355,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763379812240601,0.3102834820747375,0.2977367639541626,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031976580619812,0.2270319610834121,1.0406310558319092,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498237013816833,1.0,1.0,0.0,1.0,-2.7973194122314453,2.7973129749298096,6.283028142206604e-06,2.156787872314453,0.932917058467865,0.932917058467865,0.0,159.95880126953125,169.0,31397.279296875,0.0,2013.3765869140625,1.0,281.8573913574219,283.8553161621094,291.3890380859375,293.4921875,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494217395782471,1.0,0.0,0.0,3.763690233230591,3.763715267181397,9.451941309635004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.1494140625,0.0,1660.2958984375,1895.4371337890625,0.0,2929.854736328125,0.9304634928703308,1.0,0.0,3.0,1.0,0.0
12307500,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.831052303314209,0.389939934015274,0.3545718789100647,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587646484375,0.8245201706886292,0.3805135488510132,0.3640176057815552,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.826158881187439,0.3827107548713684,0.2705850601196289,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7705393433570862,0.3095706105232239,0.2972880899906158,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6973546743392944,0.2261334806680679,1.0376402139663696,284.8583068847656,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1839599609375,284.84735107421875,1.0,0.5510886311531067,1.0,1.0,0.0,1.0,-2.7903530597686768,2.79034686088562,6.251717877603369e-06,2.151390790939331,0.930709421634674,0.930709421634674,0.0,164.27426147460938,169.0,32059.388671875,0.0,2022.659912109375,1.0,281.5982666015625,283.65191650390625,291.4007263183594,293.5927429199219,293.1499938964844,293.1499938964844,281.54998779296875,35776.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563382625579834,1.0,0.0,0.0,3.7671730518341056,3.767198085784912,9.469442829868058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.2509765625,0.0,1665.7508544921875,1895.4371337890625,0.0,2994.667724609375,0.9313287734985352,1.0,0.0,3.0,1.0,0.0
12307560,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8276652097702026,0.3881909251213074,0.3530596196651459,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.791748046875,0.8218079209327698,0.3797747194766998,0.3633980751037597,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8230867385864258,0.3814334273338318,0.2697459757328033,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.7676866054534912,0.308799535036087,0.2966394424438476,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.6942371129989624,0.2251831293106079,1.0337767601013184,284.7916259765625,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.1719055175781,284.7887878417969,1.0,0.5508502125740051,1.0,1.0,0.0,1.0,-2.7813620567321777,2.781355857849121,6.211331765371142e-06,2.144383430480957,0.9289374947547911,0.9289374947547911,0.0,165.96060180664062,157.0,31973.265625,0.0,2016.145263671875,1.0,281.5572204589844,283.5896301269531,291.35699462890625,293.4947509765625,293.1499938964844,293.1499938964844,281.25,35926.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579259514808655,1.0,0.0,0.0,3.767338275909424,3.7673633098602295,9.470273312217614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.36865234375,0.0,1667.1064453125,1895.4371337890625,0.0,3009.554931640625,0.9314955472946168,1.0,0.0,3.0,1.0,0.0
12307620,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264457583427429,0.3847104907035827,0.3499243259429931,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664367675781,0.8218616247177124,0.3782638311386108,0.3619605898857116,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224474191665649,0.3788808584213257,0.2679539620876312,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.7674602270126343,0.3072343170642853,0.2951439023017883,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931824088096619,0.2232691645622253,1.025084376335144,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470911860466003,1.0,1.0,0.0,1.0,-2.7614712715148926,2.761465072631836,6.122410923126154e-06,2.1288623809814453,0.9219903349876404,0.9219903349876404,0.0,164.2677001953125,145.0,32594.53515625,0.0,1976.2901611328125,1.0,281.2573547363281,283.3335266113281,291.3265686035156,293.5005798339844,293.1499938964844,293.1499938964844,280.95001220703125,36252.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663138747215271,1.0,0.0,0.0,3.758899211883545,3.7589244842529297,9.42789370128594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.08837890625,0.0,1659.676513671875,1895.4371337890625,0.0,3088.231201171875,0.9298137426376344,1.0,0.0,3.0,1.0,0.0
