time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307680,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264457583427429,0.3847104907035827,0.3499243259429931,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664367675781,0.8218616247177124,0.3782638311386108,0.3619605898857116,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224474191665649,0.3788808584213257,0.2679539620876312,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.7674602270126343,0.3072343170642853,0.2951439023017883,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931824088096619,0.2232691645622253,1.025084376335144,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470911860466003,1.0,1.0,0.0,1.0,-2.7614712715148926,2.761465072631836,6.122410923126154e-06,2.1288623809814453,0.9219903349876404,0.9219903349876404,0.0,164.2677001953125,145.0,32594.53515625,0.0,1976.2901611328125,1.0,281.2573547363281,283.3335266113281,291.3265686035156,293.5005798339844,293.1499938964844,293.1499938964844,280.95001220703125,36252.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663138747215271,1.0,0.0,0.0,3.758899211883545,3.7589244842529297,9.42789370128594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.08837890625,0.0,1659.676513671875,1895.4371337890625,0.0,3088.231201171875,0.9298137426376344,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907775878906,0.8281411528587341,0.3826636075973511,0.3480493128299713,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908386230469,0.8242790699005127,0.3773542046546936,0.361040323972702,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8244693279266357,0.3773731887340545,0.2668610513210296,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.391845703125,0.7697113156318665,0.3063016831874847,0.294191300868988,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939514160156,0.6948240399360657,0.222144529223442,1.019640326499939,284.3905334472656,284.95001220703125,295.75177001953125,288.2821350097656,295.7533874511719,297.1385498046875,284.3824768066406,1.0,0.5434823036193848,1.0,1.0,0.0,1.0,-2.7491118907928467,2.749105930328369,6.067483809601981e-06,2.119218587875366,0.91597980260849,0.91597980260849,0.0,161.11575317382812,145.0,33326.7734375,0.0,1941.9317626953125,1.0,280.9850769042969,283.1239624023437,291.3358459472656,293.59033203125,293.1499938964844,293.1499938964844,280.95001220703125,36466.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740110397338867,1.0,0.0,0.0,3.7482192516326895,3.748244524002075,9.374395517625088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.86767578125,0.0,1648.7955322265625,1895.4371337890625,0.0,3160.43212890625,0.9275308847427368,1.0,0.0,3.0,1.0,0.0
12307800,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464660644531,0.829959511756897,0.3812183439731598,0.3466216921806335,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34649658203125,0.8266206979751587,0.3766997754573822,0.3603029251098633,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8265267014503479,0.3763019144535064,0.2660211026668548,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468017578125,0.7719501852989197,0.305634081363678,0.2934448421001434,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.6965882182121277,0.2213460505008697,1.0155293941497805,284.3464050292969,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1307678222656,284.3437805175781,1.0,0.5404796600341797,1.0,1.0,0.0,1.0,-2.739663362503052,2.739657402038574,6.025656603014795e-06,2.111845016479492,0.9121618866920472,0.9121618866920472,0.0,158.31021118164062,133.0,33226.92578125,0.0,1914.0040283203125,1.0,280.95733642578125,283.0852355957031,291.2982482910156,293.5106201171875,293.1499938964844,293.1499938964844,280.6499938964844,36588.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749898076057434,1.0,0.0,0.0,3.738036632537842,3.738061428070069,9.323529752691684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.955078125,0.0,1637.8472900390625,1895.4371337890625,0.0,3169.611083984375,0.9253550171852112,1.0,0.0,3.0,1.0,0.0
12307860,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367144465446472,0.3776918947696686,0.3432013094425201,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.8346014618873596,0.3750765919685364,0.3584960699081421,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338195085525513,0.3736785054206848,0.2639895677566528,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797544002532959,0.303994357585907,0.2916150391101837,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030340433120728,0.2194161117076873,1.005496382713318,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321589708328247,1.0,1.0,0.0,1.0,-2.716684341430664,2.7166786193847656,5.9245530792395584e-06,2.0939199924468994,0.8994753956794739,0.8994753956794739,0.0,149.92874145507812,121.0,33809.95703125,0.0,1839.5970458984373,1.0,280.6576538085937,282.84259033203125,291.2685241699219,293.5172424316406,293.1499938964844,293.1499938964844,280.3500061035156,36949.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883552610874176,1.0,0.0,0.0,3.703815221786499,3.7038397789001465,9.15359919417824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.2109375,0.0,1601.07666015625,1895.4371337890625,0.0,3249.864501953125,0.9179303646087646,1.0,0.0,3.0,1.0,0.0
12307920,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367144465446472,0.3776918947696686,0.3432013094425201,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.8346014618873596,0.3750765919685364,0.3584960699081421,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338195085525513,0.3736785054206848,0.2639895677566528,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797544002532959,0.303994357585907,0.2916150391101837,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030340433120728,0.2194161117076873,1.005496382713318,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321589708328247,1.0,1.0,0.0,1.0,-2.716684341430664,2.7166786193847656,5.9245530792395584e-06,2.0939199924468994,0.8994753956794739,0.8994753956794739,0.0,149.92874145507812,121.0,33809.95703125,0.0,1839.5970458984373,1.0,280.6576538085937,282.84259033203125,291.2685241699219,293.5172424316406,293.1499938964844,293.1499938964844,280.3500061035156,36949.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883552610874176,1.0,0.0,0.0,3.703815221786499,3.7038397789001465,9.15359919417824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.2109375,0.0,1601.07666015625,1895.4371337890625,0.0,3249.864501953125,0.9179303646087646,1.0,0.0,3.0,1.0,0.0
12307980,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462148308753967,0.3741341233253479,0.3397009670734405,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8453546762466431,0.3733983039855957,0.3565827906131744,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438373804092407,0.3710115551948547,0.2618877589702606,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.790330171585083,0.302316814661026,0.2896956205368042,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118245363235474,0.2174799144268036,0.995181143283844,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227744579315186,1.0,1.0,0.0,1.0,-2.69295072555542,2.6929447650909424,5.821043941978132e-06,2.0754141807556152,0.8840029239654541,0.8840029239654541,0.0,140.17401123046875,109.0,34343.61328125,0.0,1758.9180908203125,1.0,280.35797119140625,282.606689453125,291.2377624511719,293.5198059082031,293.1499938964844,293.1499938964844,280.6499938964844,37345.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916142582893372,1.0,0.0,0.0,3.654849529266357,3.654873847961426,8.913171996027813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.94287109375,0.0,1548.6541748046875,1895.4371337890625,0.0,3325.301025390625,0.9072563648223876,1.0,0.0,3.0,1.0,0.0
12308040,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462148308753967,0.3741341233253479,0.3397009670734405,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8453546762466431,0.3733983039855957,0.3565827906131744,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438373804092407,0.3710115551948547,0.2618877589702606,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.790330171585083,0.302316814661026,0.2896956205368042,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118245363235474,0.2174799144268036,0.995181143283844,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227744579315186,1.0,1.0,0.0,1.0,-2.69295072555542,2.6929447650909424,5.821043941978132e-06,2.0754141807556152,0.8840029239654541,0.8840029239654541,0.0,140.17401123046875,109.0,34343.61328125,0.0,1758.9180908203125,1.0,280.35797119140625,282.606689453125,291.2377624511719,293.5198059082031,293.1499938964844,293.1499938964844,280.6499938964844,37345.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916142582893372,1.0,0.0,0.0,3.654849529266357,3.654873847961426,8.913171996027813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.94287109375,0.0,1548.6541748046875,1895.4371337890625,0.0,3325.301025390625,0.9072563648223876,1.0,0.0,3.0,1.0,0.0
12308100,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8525338768959045,0.3729784786701202,0.3381428718566894,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8522730469703674,0.3729781210422516,0.3557445406913757,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8503750562667847,0.370164006948471,0.2609449326992035,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370788574219,0.7970697283744812,0.3018245995044708,0.2888311445713043,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.7171878814697266,0.2167795747518539,0.9903651475906372,284.0385131835937,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0947570800781,284.0473327636719,1.0,0.5178567171096802,1.0,1.0,0.0,1.0,-2.682105302810669,2.6820995807647705,5.7738889154279605e-06,2.0668814182281494,0.8790543079376221,0.8790543079376221,0.0,134.79794311523438,109.0,33265.19921875,0.0,1718.2940673828125,1.0,280.60113525390625,282.7738342285156,291.1302490234375,293.2554016113281,293.1499938964844,293.1499938964844,280.6499938964844,37360.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799998760223389,1.0,0.0,0.0,3.628623962402344,3.628648042678833,8.78571768225811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.458984375,0.0,1519.6336669921875,1895.4371337890625,0.0,3216.579345703125,0.9014827013015748,1.0,0.0,3.0,1.0,0.0
12308160,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8613219261169434,0.3724360167980194,0.3372251689434051,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.8615392446517944,0.3730391561985016,0.3553855717182159,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8592796325683594,0.3698441684246063,0.2604042291641235,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.8059744834899902,0.3017414212226867,0.2883627712726593,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839538574219,0.7241490483283997,0.2164197713136673,0.987012505531311,284.0845642089844,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0955810546875,284.0858154296875,1.0,0.513019859790802,1.0,1.0,0.0,1.0,-2.675323009490967,2.6753172874450684,5.744399913965026e-06,2.0614984035491943,0.8737896084785461,0.8737896084785461,0.0,128.79652404785156,97.0,32981.99609375,0.0,1681.010009765625,1.0,280.64215087890625,282.8260498046875,291.1025695800781,293.232421875,293.1499938964844,293.1499938964844,280.95001220703125,37347.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706079721450806,1.0,0.0,0.0,3.603773832321167,3.603797674179077,8.665793984619086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.037109375,0.0,1492.2991943359375,1895.4371337890625,0.0,3128.513916015625,0.895907998085022,1.0,0.0,3.0,1.0,0.0
12308220,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851990103721619,0.3722851276397705,0.3363521993160248,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8863598704338074,0.3740303814411163,0.355554848909378,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833544254302979,0.3701018691062927,0.2600148320198059,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276793956756592,0.302336722612381,0.2881920933723449,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423580288887024,0.2163892984390258,0.983500838279724,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037156343460083,1.0,1.0,0.0,1.0,-2.669575452804565,2.669569730758667,5.719336968468269e-06,2.056872844696045,0.8663555383682251,0.8663555383682251,0.0,115.99435424804688,85.0,31718.197265625,0.0,1614.44287109375,1.0,280.941162109375,283.0677185058594,291.0549011230469,293.0830078125,293.1499938964844,293.1499938964844,281.25,37200.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461884260177612,1.0,0.0,0.0,3.55815863609314,3.558182001113892,8.447805157629773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.84130859375,0.0,1442.125244140625,1895.4371337890625,0.0,2899.58447265625,0.8856632113456726,1.0,0.0,3.0,1.0,0.0
12308280,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851990103721619,0.3722851276397705,0.3363521993160248,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8863598704338074,0.3740303814411163,0.355554848909378,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833544254302979,0.3701018691062927,0.2600148320198059,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276793956756592,0.302336722612381,0.2881920933723449,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423580288887024,0.2163892984390258,0.983500838279724,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037156343460083,1.0,1.0,0.0,1.0,-2.669575452804565,2.669569730758667,5.719336968468269e-06,2.056872844696045,0.8663555383682251,0.8663555383682251,0.0,115.99435424804688,85.0,31718.197265625,0.0,1614.44287109375,1.0,280.941162109375,283.0677185058594,291.0549011230469,293.0830078125,293.1499938964844,293.1499938964844,281.25,37200.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461884260177612,1.0,0.0,0.0,3.55815863609314,3.558182001113892,8.447805157629773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.84130859375,0.0,1442.125244140625,1895.4371337890625,0.0,2899.58447265625,0.8856632113456726,1.0,0.0,3.0,1.0,0.0
12308340,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189784526824952,0.372829258441925,0.3362144529819488,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4694519042969,0.9214398264884948,0.375753790140152,0.3565069437026977,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172238111495972,0.3710808753967285,0.2602041065692901,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564293384552002,0.3035889565944671,0.2887170910835266,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682154178619385,0.2169884294271469,0.983095645904541,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949927628040313,1.0,1.0,0.0,1.0,-2.6709203720092773,2.670914649963379,5.724906714021927e-06,2.0578153133392334,0.8615208268165588,0.8615208268165588,0.0,102.85858154296876,73.0,30539.619140625,0.0,1556.549560546875,1.0,281.2407531738281,283.3096923828125,291.0399169921875,292.98883056640625,293.1499938964844,293.1499938964844,281.54998779296875,36970.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246262073516846,1.0,0.0,0.0,3.521022319793701,3.521045446395874,8.272387503893697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.58056640625,0.0,1401.355712890625,1895.4371337890625,0.0,2698.47998046875,0.8772461414337158,1.0,0.0,3.0,1.0,0.0
12308400,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189784526824952,0.372829258441925,0.3362144529819488,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4694519042969,0.9214398264884948,0.375753790140152,0.3565069437026977,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172238111495972,0.3710808753967285,0.2602041065692901,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564293384552002,0.3035889565944671,0.2887170910835266,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682154178619385,0.2169884294271469,0.983095645904541,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949927628040313,1.0,1.0,0.0,1.0,-2.6709203720092773,2.670914649963379,5.724906714021927e-06,2.0578153133392334,0.8615208268165588,0.8615208268165588,0.0,102.85858154296876,73.0,30539.619140625,0.0,1556.549560546875,1.0,281.2407531738281,283.3096923828125,291.0399169921875,292.98883056640625,293.1499938964844,293.1499938964844,281.54998779296875,36970.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246262073516846,1.0,0.0,0.0,3.521022319793701,3.521045446395874,8.272387503893697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.58056640625,0.0,1401.355712890625,1895.4371337890625,0.0,2698.47998046875,0.8772461414337158,1.0,0.0,3.0,1.0,0.0
12308460,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.966832160949707,0.3737804293632507,0.3364810943603515,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6638488769531,0.9700515270233154,0.3779251873493194,0.3579274415969848,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656185507774352,0.3724911510944366,0.2607272565364837,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975498080253601,0.3052460551261902,0.2896658778190613,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050264716148376,0.2179822474718094,0.9846562147140504,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4868003129959106,1.0,1.0,0.0,1.0,-2.676588535308838,2.6765828132629395,5.749161573476158e-06,2.0621490478515625,0.8592734932899475,0.8592734932899475,0.0,89.78633117675781,91.0,29474.48828125,-0.0,1504.857421875,1.0,281.5404357910156,283.551025390625,291.0290832519531,292.91021728515625,293.1499938964844,293.1499938964844,281.8500061035156,36688.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061367273330688,1.0,0.0,0.0,3.4943768978118896,3.4943995475769043,8.14765826362418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.771484375,0.0,1371.7535400390625,1895.4371337890625,0.0,2527.662841796875,0.8711201548576355,1.0,0.0,3.0,1.0,0.0
12308520,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.966832160949707,0.3737804293632507,0.3364810943603515,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6638488769531,0.9700515270233154,0.3779251873493194,0.3579274415969848,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656185507774352,0.3724911510944366,0.2607272565364837,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975498080253601,0.3052460551261902,0.2896658778190613,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050264716148376,0.2179822474718094,0.9846562147140504,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4868003129959106,1.0,1.0,0.0,1.0,-2.676588535308838,2.6765828132629395,5.749161573476158e-06,2.0621490478515625,0.8592734932899475,0.8592734932899475,0.0,89.78633117675781,91.0,29474.48828125,-0.0,1504.857421875,1.0,281.5404357910156,283.551025390625,291.0290832519531,292.91021728515625,293.1499938964844,293.1499938964844,281.8500061035156,36688.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061367273330688,1.0,0.0,0.0,3.4943768978118896,3.4943995475769043,8.14765826362418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.771484375,0.0,1371.7535400390625,1895.4371337890625,0.0,2527.662841796875,0.8711201548576355,1.0,0.0,3.0,1.0,0.0
12308580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.97452050447464,0.3750323355197906,0.3374724984169006,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.864013671875,0.9785163402557372,0.3804229497909546,0.3601351678371429,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737577438354492,0.3742210865020752,0.2618252336978912,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061102271080016,0.3071880638599396,0.2913641035556793,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122028112411499,0.2192363739013672,0.9896857142448424,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884882867336273,1.0,1.0,0.0,1.0,-2.689828634262085,2.6898226737976074,5.806097306049196e-06,2.072309970855713,0.859745442867279,0.859745442867279,0.0,88.45532989501953,109.0,28557.13671875,-0.0,1517.1536865234375,1.0,281.8402709960937,283.7976379394531,291.017333984375,292.84234619140625,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903279066085815,1.0,0.0,0.0,3.479731798171997,3.4797542095184326,8.079506415015203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.40576171875,0.0,1354.480712890625,1895.4371337890625,0.0,2383.3447265625,0.8676258325576782,1.0,0.0,3.0,1.0,0.0
12308640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.97452050447464,0.3750323355197906,0.3374724984169006,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.864013671875,0.9785163402557372,0.3804229497909546,0.3601351678371429,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737577438354492,0.3742210865020752,0.2618252336978912,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061102271080016,0.3071880638599396,0.2913641035556793,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122028112411499,0.2192363739013672,0.9896857142448424,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884882867336273,1.0,1.0,0.0,1.0,-2.689828634262085,2.6898226737976074,5.806097306049196e-06,2.072309970855713,0.859745442867279,0.859745442867279,0.0,88.45532989501953,109.0,28557.13671875,-0.0,1517.1536865234375,1.0,281.8402709960937,283.7976379394531,291.017333984375,292.84234619140625,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903279066085815,1.0,0.0,0.0,3.479731798171997,3.4797542095184326,8.079506415015203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.40576171875,0.0,1354.480712890625,1895.4371337890625,0.0,2383.3447265625,0.8676258325576782,1.0,0.0,3.0,1.0,0.0
12308700,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9667230248451232,0.3756971955299377,0.3381046652793884,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00665283203125,0.9714751243591307,0.3817305862903595,0.36141237616539,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9661427736282348,0.3751423954963684,0.2624982893466949,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8988368511199951,0.3082053065299988,0.2923786640167236,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.805921733379364,0.2198994308710098,0.9929686188697816,285.0069274902344,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1633605957031,285.0171813964844,1.0,0.4915074110031128,1.0,1.0,0.0,1.0,-2.698094367980957,2.6980886459350586,5.841889560542768e-06,2.0787036418914795,0.8614959716796875,0.8614959716796875,0.0,90.98888397216795,109.0,27790.6875,-0.0,1540.3560791015625,1.0,282.0938415527344,283.9828796386719,290.9822082519531,292.71551513671875,293.1499938964844,293.1499938964844,282.1499938964844,36187.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806615233421326,1.0,0.0,0.0,3.476876735687256,3.4768993854522705,8.066254508776183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.57373046875,0.0,1350.290771484375,1895.4371337890625,0.0,2296.08154296875,0.8668954968452454,1.0,0.0,3.0,1.0,0.0
12308760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9542924761772156,0.3764477074146271,0.3389165699481964,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0621032714844,0.9599186182022096,0.3831171095371246,0.362851619720459,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9538959860801696,0.3761474788188934,0.2632986903190613,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8878905177116394,0.309285819530487,0.2935329079627991,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7961008548736572,0.2206087857484817,0.9967952370643616,285.0621337890625,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.172119140625,285.0639038085937,1.0,0.4955991804599762,1.0,1.0,0.0,1.0,-2.7077455520629883,2.7077395915985107,5.883823178010061e-06,2.0861706733703613,0.8628464937210083,0.8628464937210083,0.0,94.88443756103516,127.0,27702.921875,-0.0,1571.945068359375,1.0,282.1402587890625,284.0403747558594,291.00152587890625,292.7755432128906,293.1499938964844,293.1499938964844,282.45001220703125,36033.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765142321586609,1.0,0.0,0.0,3.477672576904297,3.4776949882507324,8.069947057265381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.79931640625,0.0,1349.99951171875,1895.4371337890625,0.0,2258.900634765625,0.8669116497039795,1.0,0.0,3.0,1.0,0.0
12308820,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.920630931854248,0.3780930042266845,0.3407037556171417,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2766418457031,0.927729308605194,0.3860316574573517,0.3659327924251556,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207019209861756,0.3783019185066223,0.2650445997714996,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610492944717407,0.3115535378456116,0.2960230410099029,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717385292053223,0.2220920324325561,1.0051966905593872,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060268044471741,1.0,1.0,0.0,1.0,-2.7287797927856445,2.728773832321167,5.975776275590761e-06,2.102463722229004,0.8689206838607788,0.8689206838607788,0.0,105.89319610595705,145.0,27012.33984375,-0.0,1653.257568359375,1.0,282.440185546875,284.2869567871094,290.9833679199219,292.7132873535156,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640419602394104,1.0,0.0,0.0,3.48876953125,3.4887919425964355,8.121530754578998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.53125,0.0,1358.786376953125,1895.4371337890625,0.0,2148.11767578125,0.8691093921661377,1.0,0.0,3.0,1.0,0.0
12308880,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.920630931854248,0.3780930042266845,0.3407037556171417,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2766418457031,0.927729308605194,0.3860316574573517,0.3659327924251556,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207019209861756,0.3783019185066223,0.2650445997714996,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610492944717407,0.3115535378456116,0.2960230410099029,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717385292053223,0.2220920324325561,1.0051966905593872,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060268044471741,1.0,1.0,0.0,1.0,-2.7287797927856445,2.728773832321167,5.975776275590761e-06,2.102463722229004,0.8689206838607788,0.8689206838607788,0.0,105.89319610595705,145.0,27012.33984375,-0.0,1653.257568359375,1.0,282.440185546875,284.2869567871094,290.9833679199219,292.7132873535156,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640419602394104,1.0,0.0,0.0,3.48876953125,3.4887919425964355,8.121530754578998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.53125,0.0,1358.786376953125,1895.4371337890625,0.0,2148.11767578125,0.8691093921661377,1.0,0.0,3.0,1.0,0.0
12308940,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895025849342346,0.3800664842128753,0.3428750932216644,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4996032714844,0.8964837789535522,0.3892291784286499,0.3693805336952209,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899503946304321,0.3807554244995117,0.2670723795890808,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.835753858089447,0.3140463232994079,0.298825204372406,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485461831092834,0.2237283438444137,1.0147587060928345,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184561014175415,1.0,1.0,0.0,1.0,-2.7528254985809326,2.752819299697876,6.081800165702589e-06,2.1211047172546387,0.8780763745307922,0.8780763745307922,0.0,119.67645263671876,163.0,26418.94921875,-0.0,1753.318115234375,1.0,282.7403869628906,284.53424072265625,290.9661560058594,292.65936279296875,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532881498336792,1.0,0.0,0.0,3.5133767127990723,3.513399124145508,8.236499979830114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.2958984375,0.0,1381.5262451171875,1895.4371337890625,0.0,2053.965576171875,0.8743153214454651,1.0,0.0,3.0,1.0,0.0
12309000,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895025849342346,0.3800664842128753,0.3428750932216644,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4996032714844,0.8964837789535522,0.3892291784286499,0.3693805336952209,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899503946304321,0.3807554244995117,0.2670723795890808,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.835753858089447,0.3140463232994079,0.298825204372406,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485461831092834,0.2237283438444137,1.0147587060928345,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184561014175415,1.0,1.0,0.0,1.0,-2.7528254985809326,2.752819299697876,6.081800165702589e-06,2.1211047172546387,0.8780763745307922,0.8780763745307922,0.0,119.67645263671876,163.0,26418.94921875,-0.0,1753.318115234375,1.0,282.7403869628906,284.53424072265625,290.9661560058594,292.65936279296875,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532881498336792,1.0,0.0,0.0,3.5133767127990723,3.513399124145508,8.236499979830114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.2958984375,0.0,1381.5262451171875,1895.4371337890625,0.0,2053.965576171875,0.8743153214454651,1.0,0.0,3.0,1.0,0.0
12309060,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.863524317741394,0.3822963237762451,0.3453552424907684,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7190856933594,0.8709539175033569,0.392657607793808,0.3731222152709961,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642867803573608,0.3834485709667206,0.2693245112895965,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139033317565918,0.3167250752449035,0.3018767833709717,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290629744529724,0.2254920452833175,1.025231122970581,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320553779602051,1.0,1.0,0.0,1.0,-2.779260396957397,2.779254198074341,6.199471499712672e-06,2.1416149139404297,0.8901407718658447,0.8901407718658447,0.0,135.2127685546875,181.0,25839.404296875,-0.0,1867.0830078125,1.0,283.0406494140625,284.7770690917969,290.9461669921875,292.6050720214844,293.1499938964844,293.1499938964844,283.1499938964844,34987.77734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743758499622345,1.0,0.0,0.0,3.55049729347229,3.550520181655884,8.411465728386247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.955078125,0.0,1417.8917236328125,1895.4371337890625,0.0,1971.7012939453125,0.8803440928459167,1.0,0.0,3.0,1.0,0.0
12309120,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.863524317741394,0.3822963237762451,0.3453552424907684,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7190856933594,0.8709539175033569,0.392657607793808,0.3731222152709961,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642867803573608,0.3834485709667206,0.2693245112895965,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139033317565918,0.3167250752449035,0.3018767833709717,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290629744529724,0.2254920452833175,1.025231122970581,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320553779602051,1.0,1.0,0.0,1.0,-2.779260396957397,2.779254198074341,6.199471499712672e-06,2.1416149139404297,0.8901407718658447,0.8901407718658447,0.0,135.2127685546875,181.0,25839.404296875,-0.0,1867.0830078125,1.0,283.0406494140625,284.7770690917969,290.9461669921875,292.6050720214844,293.1499938964844,293.1499938964844,283.1499938964844,34987.77734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743758499622345,1.0,0.0,0.0,3.55049729347229,3.550520181655884,8.411465728386247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.955078125,0.0,1417.8917236328125,1895.4371337890625,0.0,1971.7012939453125,0.8803440928459167,1.0,0.0,3.0,1.0,0.0
12309180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413180112838745,0.3839731812477112,0.3476383686065674,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7950439453125,0.8490786552429199,0.3957429528236389,0.3767848908901214,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424028158187866,0.3857312500476837,0.2714893817901611,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929593920707703,0.3191128373146057,0.3048687279224396,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114270329475403,0.2270196676254272,1.0355020761489868,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461599826812744,1.0,1.0,0.0,1.0,-2.8049516677856445,2.804945230484009,6.315081463981187e-06,2.161625862121582,0.9020692706108092,0.9020692706108092,0.0,152.20440673828125,169.0,25656.783203125,-0.0,1988.6856689453125,1.0,283.1468200683594,284.8615417480469,290.96356201171875,292.63751220703125,293.1499938964844,293.1499938964844,283.04998779296875,34456.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458029389381409,1.0,0.0,0.0,3.575067043304444,3.575090169906616,8.528284638487094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.1220703125,0.0,1440.0797119140625,1895.4371337890625,0.0,1989.252197265625,0.8890767097473145,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413180112838745,0.3839731812477112,0.3476383686065674,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7950439453125,0.8490786552429199,0.3957429528236389,0.3767848908901214,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424028158187866,0.3857312500476837,0.2714893817901611,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929593920707703,0.3191128373146057,0.3048687279224396,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114270329475403,0.2270196676254272,1.0355020761489868,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461599826812744,1.0,1.0,0.0,1.0,-2.8049516677856445,2.804945230484009,6.315081463981187e-06,2.161625862121582,0.9020692706108092,0.9020692706108092,0.0,152.20440673828125,169.0,25656.783203125,-0.0,1988.6856689453125,1.0,283.1468200683594,284.8615417480469,290.96356201171875,292.63751220703125,293.1499938964844,293.1499938964844,283.04998779296875,34456.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458029389381409,1.0,0.0,0.0,3.575067043304444,3.575090169906616,8.528284638487094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.1220703125,0.0,1440.0797119140625,1895.4371337890625,0.0,1989.252197265625,0.8890767097473145,1.0,0.0,3.0,1.0,0.0
12309300,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8368144035339355,0.3843126595020294,0.3482885360717773,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.73370361328125,0.8449670076370239,0.3969276845455169,0.3782050013542175,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8381187319755554,0.3864635527133941,0.2722400724887848,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342834472656,0.7888151407241821,0.3200007081031799,0.3059883415699005,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7076223492622375,0.227535143494606,1.039032220840454,285.73358154296875,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2361145019531,285.72906494140625,1.0,0.5493595004081726,1.0,1.0,0.0,1.0,-2.813940048217773,2.8139336109161377,6.35600918030832e-06,2.168731451034546,0.906707525253296,0.906707525253296,0.0,156.41998291015625,169.0,25867.974609375,-0.0,2023.4312744140625,1.0,283.0666198730469,284.7893981933594,290.9923095703125,292.7181091308594,293.1499938964844,293.1499938964844,283.04998779296875,34648.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534188628196716,1.0,0.0,0.0,3.60588312149048,3.605906486511232,8.675941103319929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.03271484375,0.0,1474.6466064453125,1895.4371337890625,0.0,2055.1015625,0.8944231867790222,1.0,0.0,3.0,1.0,0.0
12309360,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.834951639175415,0.3843080103397369,0.3484737873077392,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7009582519531,0.8436444997787476,0.397844910621643,0.3792391419410705,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8365291357040405,0.3868947029113769,0.272676408290863,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.787430465221405,0.3206559717655182,0.3067644536495209,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.7062283754348755,0.2278555184602737,1.0411590337753296,285.700927734375,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2357482910156,285.6991882324219,1.0,0.550991952419281,1.0,1.0,0.0,1.0,-2.8194243907928467,2.81941819190979,6.381062121363357e-06,2.173073530197144,0.9113699197769164,0.9113699197769164,0.0,158.23817443847656,157.0,25858.7265625,-0.0,2041.1094970703125,1.0,283.0526428222656,284.75836181640625,290.9825134277344,292.7056884765625,293.1499938964844,293.1499938964844,282.75,34727.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595809102058411,1.0,0.0,0.0,3.628947496414185,3.628971099853516,8.787284286881913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.6884765625,0.0,1500.40966796875,1895.4371337890625,0.0,2108.897705078125,0.8996555805206299,1.0,0.0,3.0,1.0,0.0
12309420,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352017402648926,0.382969468832016,0.3476417958736419,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.447998046875,0.8452810049057007,0.3986340463161468,0.3802812993526459,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374441266059875,0.3865910470485687,0.2727146446704864,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7889000773429871,0.3210629522800445,0.3074060380458832,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071859240531921,0.2277470827102661,1.0416862964630127,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505228042602539,1.0,1.0,0.0,1.0,-2.821141004562378,2.8211348056793213,6.38927667750977e-06,2.174598455429077,0.9159910678863524,0.9159910678863524,0.0,157.60537719726562,145.0,26387.400390625,-0.0,2040.8660888671875,1.0,282.75811767578125,284.4834899902344,290.9850158691406,292.7791442871094,293.1499938964844,293.1499938964844,282.45001220703125,35036.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814513444900513,1.0,0.0,0.0,3.665834188461304,3.665858268737793,8.966829909695662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.10693359375,0.0,1543.6162109375,1895.4371337890625,0.0,2303.180908203125,0.9081240296363832,1.0,0.0,3.0,1.0,0.0
12309480,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352017402648926,0.382969468832016,0.3476417958736419,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.447998046875,0.8452810049057007,0.3986340463161468,0.3802812993526459,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374441266059875,0.3865910470485687,0.2727146446704864,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7889000773429871,0.3210629522800445,0.3074060380458832,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071859240531921,0.2277470827102661,1.0416862964630127,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505228042602539,1.0,1.0,0.0,1.0,-2.821141004562378,2.8211348056793213,6.38927667750977e-06,2.174598455429077,0.9159910678863524,0.9159910678863524,0.0,157.60537719726562,145.0,26387.400390625,-0.0,2040.8660888671875,1.0,282.75811767578125,284.4834899902344,290.9850158691406,292.7791442871094,293.1499938964844,293.1499938964844,282.45001220703125,35036.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814513444900513,1.0,0.0,0.0,3.665834188461304,3.665858268737793,8.966829909695662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.10693359375,0.0,1543.6162109375,1895.4371337890625,0.0,2303.180908203125,0.9081240296363832,1.0,0.0,3.0,1.0,0.0
