time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309540,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388210535049438,0.3805674910545349,0.3455277383327484,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.8505961894989014,0.3984627723693847,0.3801493644714355,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.841830313205719,0.3852517008781433,0.2718140780925751,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939379811286926,0.3206095993518829,0.3069908916950226,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.711143970489502,0.2268690466880798,1.0377492904663086,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464218854904175,1.0,1.0,0.0,1.0,-2.8121368885040283,2.812130689620972,6.34874550087261e-06,2.167744398117065,0.9169797897338868,0.9169797897338868,0.0,153.17237854003906,133.0,26825.5234375,-0.0,2004.9073486328125,1.0,282.4579772949219,284.2004699707031,290.9363708496094,292.7684936523437,293.1499938964844,293.1499938964844,282.1499938964844,35383.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980548739433289,1.0,0.0,0.0,3.6897456645965576,3.689769983291626,9.084188832275686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.52392578125,0.0,1573.1756591796875,1895.4371337890625,0.0,2453.654541015625,0.9137192368507384,1.0,0.0,3.0,1.0,0.0
12309600,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388210535049438,0.3805674910545349,0.3455277383327484,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.8505961894989014,0.3984627723693847,0.3801493644714355,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.841830313205719,0.3852517008781433,0.2718140780925751,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939379811286926,0.3206095993518829,0.3069908916950226,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.711143970489502,0.2268690466880798,1.0377492904663086,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464218854904175,1.0,1.0,0.0,1.0,-2.8121368885040283,2.812130689620972,6.34874550087261e-06,2.167744398117065,0.9169797897338868,0.9169797897338868,0.0,153.17237854003906,133.0,26825.5234375,-0.0,2004.9073486328125,1.0,282.4579772949219,284.2004699707031,290.9363708496094,292.7684936523437,293.1499938964844,293.1499938964844,282.1499938964844,35383.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980548739433289,1.0,0.0,0.0,3.6897456645965576,3.689769983291626,9.084188832275686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.52392578125,0.0,1573.1756591796875,1895.4371337890625,0.0,2453.654541015625,0.9137192368507384,1.0,0.0,3.0,1.0,0.0
12309660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456355929374695,0.3778110444545746,0.3428715467453003,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.942138671875,0.8593050241470337,0.3978363573551178,0.3793847262859344,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.849435567855835,0.3834614753723144,0.270437479019165,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021491765975952,0.3197309374809265,0.3059838414192199,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174514532089233,0.2255725562572479,1.031102180480957,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399478077888489,1.0,1.0,0.0,1.0,-2.797175884246826,2.7971694469451904,6.281385140027851e-06,2.156217575073242,0.9148940443992616,0.9148940443992616,0.0,146.11285400390625,121.0,27364.525390625,-0.0,1947.10302734375,1.0,282.1578674316406,283.929443359375,290.8846740722656,292.7455444335937,293.1499938964844,293.1499938964844,281.8500061035156,35726.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090779781341553,1.0,0.0,0.0,3.700769662857056,3.700793981552124,9.138551604337408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.4326171875,0.0,1588.3165283203125,1895.4371337890625,0.0,2554.704833984375,0.9164246916770936,1.0,0.0,3.0,1.0,0.0
12309720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456355929374695,0.3778110444545746,0.3428715467453003,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.942138671875,0.8593050241470337,0.3978363573551178,0.3793847262859344,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.849435567855835,0.3834614753723144,0.270437479019165,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021491765975952,0.3197309374809265,0.3059838414192199,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174514532089233,0.2255725562572479,1.031102180480957,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399478077888489,1.0,1.0,0.0,1.0,-2.797175884246826,2.7971694469451904,6.281385140027851e-06,2.156217575073242,0.9148940443992616,0.9148940443992616,0.0,146.11285400390625,121.0,27364.525390625,-0.0,1947.10302734375,1.0,282.1578674316406,283.929443359375,290.8846740722656,292.7455444335937,293.1499938964844,293.1499938964844,281.8500061035156,35726.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090779781341553,1.0,0.0,0.0,3.700769662857056,3.700793981552124,9.138551604337408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.4326171875,0.0,1588.3165283203125,1895.4371337890625,0.0,2554.704833984375,0.9164246916770936,1.0,0.0,3.0,1.0,0.0
12309780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8558201789855957,0.3749732375144958,0.3400520384311676,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137756347656,0.8715826869010925,0.3970277905464172,0.3783429563045501,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604564666748047,0.3815197944641113,0.2688758671283722,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132712841033936,0.3186783194541931,0.3047078549861908,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259645462036133,0.2240939289331436,1.0231308937072754,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319681763648987,1.0,1.0,0.0,1.0,-2.77954649925232,2.7795403003692627,6.202398253662977e-06,2.1426002979278564,0.9099007844924928,0.9099007844924928,0.0,137.26449584960938,109.0,27939.271484375,-0.0,1877.222900390625,1.0,281.8578491210937,283.6669616699219,290.8471984863281,292.7389221191406,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180229663848877,1.0,0.0,0.0,3.6992945671081534,3.6993191242218018,9.13126939394715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.32275390625,0.0,1589.199462890625,1895.4371337890625,0.0,2637.26318359375,0.9163228273391724,1.0,0.0,3.0,1.0,0.0
12309840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8558201789855957,0.3749732375144958,0.3400520384311676,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137756347656,0.8715826869010925,0.3970277905464172,0.3783429563045501,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604564666748047,0.3815197944641113,0.2688758671283722,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132712841033936,0.3186783194541931,0.3047078549861908,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259645462036133,0.2240939289331436,1.0231308937072754,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319681763648987,1.0,1.0,0.0,1.0,-2.77954649925232,2.7795403003692627,6.202398253662977e-06,2.1426002979278564,0.9099007844924928,0.9099007844924928,0.0,137.26449584960938,109.0,27939.271484375,-0.0,1877.222900390625,1.0,281.8578491210937,283.6669616699219,290.8471984863281,292.7389221191406,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180229663848877,1.0,0.0,0.0,3.6992945671081534,3.6993191242218018,9.13126939394715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.32275390625,0.0,1589.199462890625,1895.4371337890625,0.0,2637.26318359375,0.9163228273391724,1.0,0.0,3.0,1.0,0.0
12309900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.862330436706543,0.373537927865982,0.3386449813842773,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.8792015910148621,0.3965832591056824,0.377786248922348,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.8674065470695496,0.3805195391178131,0.2680788934230804,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.8197453618049622,0.3181161880493164,0.3040319681167602,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.7311521172523499,0.223321259021759,1.0189350843429563,284.5542297363281,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1620483398437,284.5436706542969,1.0,0.5275970697402954,1.0,1.0,0.0,1.0,-2.7703745365142822,2.7703683376312256,6.161489181977231e-06,2.135510206222534,0.9057157635688782,0.9057157635688782,0.0,132.357666015625,109.0,28618.68359375,-0.0,1839.7633056640625,1.0,281.6000366210937,283.47100830078125,290.8604736328125,292.8373413085937,293.1499938964844,293.1499938964844,281.54998779296875,36250.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249832391738892,1.0,0.0,0.0,3.6939213275909424,3.69394588470459,9.104762170863978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.49609375,0.0,1584.4849853515625,1895.4371337890625,0.0,2701.7958984375,0.9152100086212158,1.0,0.0,3.0,1.0,0.0
12309960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49237060546875,0.8694885969161987,0.3720441460609436,0.3371116518974304,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922790527344,0.8875147700309753,0.396076887845993,0.3771184384822845,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.875037670135498,0.3794591128826141,0.2671965956687927,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926147460937,0.8266263008117676,0.3175012767314911,0.3032640814781189,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933166503906,0.7367939352989197,0.2225059121847152,1.0144083499908447,284.49224853515625,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1532592773437,284.4896545410156,1.0,0.5230036377906799,1.0,1.0,0.0,1.0,-2.7603063583374023,2.7603001594543457,6.116745225881459e-06,2.127730369567871,0.90199476480484,0.90199476480484,0.0,127.32984161376952,97.0,28560.662109375,-0.0,1800.60107421875,1.0,281.5579528808594,283.4140319824219,290.8182373046875,292.7442321777344,293.1499938964844,293.1499938964844,281.25,36410.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266732096672058,1.0,0.0,0.0,3.684970140457153,3.684994697570801,9.060689762918628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.07373046875,0.0,1575.525390625,1895.4371337890625,0.0,2717.49853515625,0.913349747657776,1.0,0.0,3.0,1.0,0.0
12310020,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872033357620239,0.3690559566020965,0.3340911567211151,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.907637655735016,0.3950243890285492,0.3757673799991607,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937047719955444,0.3773214817047119,0.2654398679733276,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431540131568909,0.3162419497966766,0.3017109632492065,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507041096687317,0.2208600342273712,1.0052634477615356,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133675932884216,1.0,1.0,0.0,1.0,-2.7400856018066406,2.740079641342163,6.02736236032797e-06,2.1120991706848145,0.8913132548332214,0.8913132548332214,0.0,116.73311614990234,85.0,29226.806640625,-0.0,1720.433349609375,1.0,281.258056640625,283.1714172363281,290.7943725585937,292.7597045898437,293.1499938964844,293.1499938964844,281.54998779296875,36769.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360565900802612,1.0,0.0,0.0,3.657328367233277,3.6573524475097656,8.925266570258827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.8623046875,0.0,1547.1082763671875,1895.4371337890625,0.0,2804.895263671875,0.907413899898529,1.0,0.0,3.0,1.0,0.0
12310080,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872033357620239,0.3690559566020965,0.3340911567211151,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.907637655735016,0.3950243890285492,0.3757673799991607,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937047719955444,0.3773214817047119,0.2654398679733276,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431540131568909,0.3162419497966766,0.3017109632492065,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507041096687317,0.2208600342273712,1.0052634477615356,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133675932884216,1.0,1.0,0.0,1.0,-2.7400856018066406,2.740079641342163,6.02736236032797e-06,2.1120991706848145,0.8913132548332214,0.8913132548332214,0.0,116.73311614990234,85.0,29226.806640625,-0.0,1720.433349609375,1.0,281.258056640625,283.1714172363281,290.7943725585937,292.7597045898437,293.1499938964844,293.1499938964844,281.54998779296875,36769.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360565900802612,1.0,0.0,0.0,3.657328367233277,3.6573524475097656,8.925266570258827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.8623046875,0.0,1547.1082763671875,1895.4371337890625,0.0,2804.895263671875,0.907413899898529,1.0,0.0,3.0,1.0,0.0
12310140,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145165681838988,0.3678399324417114,0.3320450782775879,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43621826171875,0.9397290349006652,0.3952719271183014,0.3751218318939209,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226865172386168,0.3766647279262543,0.2642956078052521,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679982423782349,0.3160723745822906,0.300737202167511,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720861434936523,0.2200470566749572,0.9981400966644288,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.503583550453186,1.0,1.0,0.0,1.0,-2.7257320880889893,2.725726127624512,5.964016054349486e-06,2.100862741470337,0.8857384324073792,0.8857384324073792,0.0,104.87377166748048,73.0,27939.27734375,-0.0,1644.0595703125,1.0,281.5421142578125,283.3795166015625,290.64678955078125,292.4693908691406,293.1499938964844,293.1499938964844,281.8500061035156,36748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135218024253845,1.0,0.0,0.0,3.628671407699585,3.628695487976074,8.785947329670307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.5380859375,0.0,1515.1363525390625,1895.4371337890625,0.0,2595.66259765625,0.9010359644889832,1.0,0.0,3.0,1.0,0.0
12310200,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145165681838988,0.3678399324417114,0.3320450782775879,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43621826171875,0.9397290349006652,0.3952719271183014,0.3751218318939209,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226865172386168,0.3766647279262543,0.2642956078052521,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679982423782349,0.3160723745822906,0.300737202167511,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720861434936523,0.2200470566749572,0.9981400966644288,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.503583550453186,1.0,1.0,0.0,1.0,-2.7257320880889893,2.725726127624512,5.964016054349486e-06,2.100862741470337,0.8857384324073792,0.8857384324073792,0.0,104.87377166748048,73.0,27939.27734375,-0.0,1644.0595703125,1.0,281.5421142578125,283.3795166015625,290.64678955078125,292.4693908691406,293.1499938964844,293.1499938964844,281.8500061035156,36748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135218024253845,1.0,0.0,0.0,3.628671407699585,3.628695487976074,8.785947329670307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.5380859375,0.0,1515.1363525390625,1895.4371337890625,0.0,2595.66259765625,0.9010359644889832,1.0,0.0,3.0,1.0,0.0
12310260,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.960911989212036,0.3681231141090393,0.3315496146678924,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.61968994140625,0.9836384654045104,0.3968103229999542,0.3758045732975006,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688781499862672,0.3774489462375641,0.2642533779144287,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085594415664672,0.3170768618583679,0.3009324371814728,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071353435516357,0.2202298939228058,0.995532214641571,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943993985652923,1.0,1.0,0.0,1.0,-2.722998142242432,2.722992181777954,5.951945240667556e-06,2.0987019538879395,0.881672203540802,0.881672203540802,0.0,91.7566375732422,91.0,26752.818359375,-0.0,1579.1966552734375,1.0,281.8414611816406,283.61187744140625,290.59002685546875,292.3139038085937,293.1499938964844,293.1499938964844,282.1499938964844,36649.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856459617614746,1.0,0.0,0.0,3.6044764518737793,3.6045002937316895,8.669173325870361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.310546875,0.0,1487.9091796875,1895.4371337890625,0.0,2340.977294921875,0.8955636620521545,1.0,0.0,3.0,1.0,0.0
12310320,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.960911989212036,0.3681231141090393,0.3315496146678924,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.61968994140625,0.9836384654045104,0.3968103229999542,0.3758045732975006,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688781499862672,0.3774489462375641,0.2642533779144287,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085594415664672,0.3170768618583679,0.3009324371814728,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071353435516357,0.2202298939228058,0.995532214641571,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943993985652923,1.0,1.0,0.0,1.0,-2.722998142242432,2.722992181777954,5.951945240667556e-06,2.0987019538879395,0.881672203540802,0.881672203540802,0.0,91.7566375732422,91.0,26752.818359375,-0.0,1579.1966552734375,1.0,281.8414611816406,283.61187744140625,290.59002685546875,292.3139038085937,293.1499938964844,293.1499938964844,282.1499938964844,36649.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856459617614746,1.0,0.0,0.0,3.6044764518737793,3.6045002937316895,8.669173325870361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.310546875,0.0,1487.9091796875,1895.4371337890625,0.0,2340.977294921875,0.8955636620521545,1.0,0.0,3.0,1.0,0.0
12310380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.969285488128662,0.3690840005874634,0.3322132229804992,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81549072265625,0.9914042353630066,0.3990088999271393,0.3776648938655853,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.97724586725235,0.3789858222007751,0.265155553817749,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182743430137634,0.3187437951564789,0.302292913198471,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141329288482666,0.2210171371698379,0.9981129169464112,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952870607376098,1.0,1.0,0.0,1.0,-2.731840848922729,2.731834650039673,5.990636964270379e-06,2.105504274368286,0.8786337971687317,0.8786337971687317,0.0,90.08699798583984,109.0,25768.3046875,-0.0,1584.1065673828125,1.0,282.1412658691406,283.8560791015625,290.57684326171875,292.23016357421875,293.1499938964844,293.1499938964844,282.45001220703125,36541.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612701654434204,1.0,0.0,0.0,3.583934783935547,3.583958387374878,8.570644922656356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.88720703125,0.0,1464.8809814453125,1895.4371337890625,0.0,2123.722900390625,0.8909105062484741,1.0,0.0,3.0,1.0,0.0
12310440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.969285488128662,0.3690840005874634,0.3322132229804992,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81549072265625,0.9914042353630066,0.3990088999271393,0.3776648938655853,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.97724586725235,0.3789858222007751,0.265155553817749,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182743430137634,0.3187437951564789,0.302292913198471,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141329288482666,0.2210171371698379,0.9981129169464112,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952870607376098,1.0,1.0,0.0,1.0,-2.731840848922729,2.731834650039673,5.990636964270379e-06,2.105504274368286,0.8786337971687317,0.8786337971687317,0.0,90.08699798583984,109.0,25768.3046875,-0.0,1584.1065673828125,1.0,282.1412658691406,283.8560791015625,290.57684326171875,292.23016357421875,293.1499938964844,293.1499938964844,282.45001220703125,36541.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612701654434204,1.0,0.0,0.0,3.583934783935547,3.583958387374878,8.570644922656356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.88720703125,0.0,1464.8809814453125,1895.4371337890625,0.0,2123.722900390625,0.8909105062484741,1.0,0.0,3.0,1.0,0.0
12310500,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.961664855480194,0.3696615397930145,0.3327470123767853,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9596252441406,0.9855029582977296,0.4002200663089752,0.3788292407989502,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9702885150909424,0.3798792958259582,0.2657908797264099,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.910646378993988,0.3196950554847717,0.3032188415527344,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8081364035606384,0.2215231209993362,1.000561237335205,284.959716796875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1634521484375,284.9696044921875,1.0,0.4979745149612427,1.0,1.0,0.0,1.0,-2.738697528839112,2.738691568374634,6.020849014021223e-06,2.110836982727051,0.8781774044036865,0.8781774044036865,0.0,92.43934631347656,109.0,24951.1015625,-0.0,1604.9554443359375,1.0,282.39678955078125,284.0443725585937,290.5447692871094,292.1029663085937,293.1499938964844,293.1499938964844,282.45001220703125,36462.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748210072517395,1.0,0.0,0.0,3.575286626815796,3.575309991836548,8.52933169426251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.20263671875,0.0,1455.0120849609375,1895.4371337890625,0.0,2009.9862060546875,0.8889669179916382,1.0,0.0,3.0,1.0,0.0
12310560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9493734836578368,0.3703389763832092,0.3334830999374389,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130920410156,0.975477695465088,0.4015264809131622,0.3801825046539306,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9588043689727784,0.3808772563934326,0.2665764689445495,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.899581789970398,0.3207353353500366,0.3043194413185119,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7985508441925049,0.2221081256866455,1.003735899925232,285.0131225585937,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.17156982421875,285.0147705078125,1.0,0.5017766952514648,1.0,1.0,0.0,1.0,-2.747288227081299,2.7472822666168213,6.058802682673559e-06,2.117515802383423,0.8769551515579224,0.8769551515579224,0.0,96.16065216064452,127.0,24835.72265625,-0.0,1634.8424072265625,1.0,282.4411926269531,284.1010131835937,290.5712890625,292.1671142578125,293.1499938964844,293.1499938964844,282.75,36405.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416614890098572,1.0,0.0,0.0,3.5684258937835693,3.5684492588043213,8.496629675391887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.828125,0.0,1447.2613525390625,1895.4371337890625,0.0,1953.7567138671875,0.8873579502105713,1.0,0.0,3.0,1.0,0.0
12310620,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163528680801392,0.3719271719455719,0.3351875245571136,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2396240234375,0.9458132982254028,0.4043523073196411,0.3831492066383362,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266681671142578,0.3831051290035248,0.2683478593826294,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.872597336769104,0.3230079412460327,0.3067786395549774,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.774416983127594,0.2234421670436859,1.011277675628662,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117395520210266,1.0,1.0,0.0,1.0,-2.767045736312866,2.7670397758483887,6.1465598264476284e-06,2.132882833480835,0.8772614598274231,0.8772614598274231,0.0,106.84625244140624,145.0,24136.734375,-0.0,1714.2952880859375,1.0,282.740966796875,284.3576354980469,290.56365966796875,292.1147766113281,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258514165878296,1.0,0.0,0.0,3.559664011001587,3.559687376022339,8.454955491288274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.3232421875,0.0,1436.5811767578125,1895.4371337890625,0.0,1820.4312744140625,0.8852751851081848,1.0,0.0,3.0,1.0,0.0
12310680,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163528680801392,0.3719271719455719,0.3351875245571136,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2396240234375,0.9458132982254028,0.4043523073196411,0.3831492066383362,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266681671142578,0.3831051290035248,0.2683478593826294,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.872597336769104,0.3230079412460327,0.3067786395549774,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.774416983127594,0.2234421670436859,1.011277675628662,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117395520210266,1.0,1.0,0.0,1.0,-2.767045736312866,2.7670397758483887,6.1465598264476284e-06,2.132882833480835,0.8772614598274231,0.8772614598274231,0.0,106.84625244140624,145.0,24136.734375,-0.0,1714.2952880859375,1.0,282.740966796875,284.3576354980469,290.56365966796875,292.1147766113281,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258514165878296,1.0,0.0,0.0,3.559664011001587,3.559687376022339,8.454955491288274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.3232421875,0.0,1436.5811767578125,1895.4371337890625,0.0,1820.4312744140625,0.8852751851081848,1.0,0.0,3.0,1.0,0.0
12310740,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.886074423789978,0.3738390207290649,0.3373000621795654,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.46875,0.91264808177948,0.4074551165103912,0.3865027129650116,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.895341157913208,0.385636419057846,0.2704246342182159,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465198874473572,0.3255282044410705,0.3095951974391937,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510918378829956,0.2249884307384491,1.0203416347503662,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.523825466632843,1.0,1.0,0.0,1.0,-2.7903859615325928,2.790379762649536,6.251062131923391e-06,2.151045560836792,0.8794154524803162,0.8794154524803162,0.0,120.38756561279295,163.0,23480.205078125,-0.0,1813.9354248046875,1.0,283.0409545898437,284.6141357421875,290.55133056640625,292.0637512207031,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130677700042725,1.0,0.0,0.0,3.558634042739868,3.558657169342041,8.450063546661113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.84765625,0.0,1433.98486328125,1895.4371337890625,0.0,1715.3677978515625,0.8828965425491333,1.0,0.0,3.0,1.0,0.0
12310800,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.886074423789978,0.3738390207290649,0.3373000621795654,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.46875,0.91264808177948,0.4074551165103912,0.3865027129650116,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.895341157913208,0.385636419057846,0.2704246342182159,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465198874473572,0.3255282044410705,0.3095951974391937,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510918378829956,0.2249884307384491,1.0203416347503662,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.523825466632843,1.0,1.0,0.0,1.0,-2.7903859615325928,2.790379762649536,6.251062131923391e-06,2.151045560836792,0.8794154524803162,0.8794154524803162,0.0,120.38756561279295,163.0,23480.205078125,-0.0,1813.9354248046875,1.0,283.0409545898437,284.6141357421875,290.55133056640625,292.0637512207031,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130677700042725,1.0,0.0,0.0,3.558634042739868,3.558657169342041,8.450063546661113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.84765625,0.0,1433.98486328125,1895.4371337890625,0.0,1715.3677978515625,0.8828965425491333,1.0,0.0,3.0,1.0,0.0
12310860,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591936826705933,0.3752375543117523,0.3392822444438934,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5556640625,0.8847304582595825,0.4101980924606323,0.3898028135299682,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683503866195679,0.3877699673175812,0.2724504768848419,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.823397696018219,0.3277675211429596,0.3124001026153564,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305856943130493,0.226350337266922,1.0295965671539309,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2165222167969,285.55633544921875,1.0,0.5370231866836548,1.0,1.0,0.0,1.0,-2.813666820526123,2.813660383224488,6.356348421832081e-06,2.169240951538086,0.8803694248199463,0.8803694248199463,0.0,136.11228942871094,181.0,23233.912109375,-0.0,1925.5606689453125,1.0,283.14678955078125,284.713134765625,290.5764465332031,292.10015869140625,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136169672012329,1.0,0.0,0.0,3.541689395904541,3.5417122840881348,8.369784154638182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.3974609375,0.0,1412.8948974609375,1895.4371337890625,0.0,1719.8280029296875,0.8774267435073853,1.0,0.0,3.0,1.0,0.0
12310920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591936826705933,0.3752375543117523,0.3392822444438934,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5556640625,0.8847304582595825,0.4101980924606323,0.3898028135299682,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683503866195679,0.3877699673175812,0.2724504768848419,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.823397696018219,0.3277675211429596,0.3124001026153564,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305856943130493,0.226350337266922,1.0295965671539309,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2165222167969,285.55633544921875,1.0,0.5370231866836548,1.0,1.0,0.0,1.0,-2.813666820526123,2.813660383224488,6.356348421832081e-06,2.169240951538086,0.8803694248199463,0.8803694248199463,0.0,136.11228942871094,181.0,23233.912109375,-0.0,1925.5606689453125,1.0,283.14678955078125,284.713134765625,290.5764465332031,292.10015869140625,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136169672012329,1.0,0.0,0.0,3.541689395904541,3.5417122840881348,8.369784154638182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.3974609375,0.0,1412.8948974609375,1895.4371337890625,0.0,1719.8280029296875,0.8774267435073853,1.0,0.0,3.0,1.0,0.0
12310980,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355244994163513,0.3757614195346832,0.3405725061893463,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5648193359375,0.8600738644599915,0.412240594625473,0.3925518691539764,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8445003628730774,0.389142096042633,0.2740264236927032,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012892007827759,0.3294160962104797,0.3147575259208679,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114958763122559,0.2272510528564453,1.0373164415359497,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504543781280518,1.0,1.0,0.0,1.0,-2.8325326442718506,2.832526206970215,6.442419817176415e-06,2.18403434753418,0.8796212673187256,0.8796212673187256,0.0,153.58154296875,169.0,23163.625,-0.0,2040.15185546875,1.0,283.14990234375,284.7284851074219,290.5791931152344,292.12255859375,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212616205215454,1.0,0.0,0.0,3.506078720092773,3.506101369857788,8.202318895200733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.62451171875,0.0,1371.0880126953125,1895.4371337890625,0.0,1782.414306640625,0.8684390783309937,1.0,0.0,3.0,1.0,0.0
12311040,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355244994163513,0.3757614195346832,0.3405725061893463,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5648193359375,0.8600738644599915,0.412240594625473,0.3925518691539764,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8445003628730774,0.389142096042633,0.2740264236927032,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012892007827759,0.3294160962104797,0.3147575259208679,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114958763122559,0.2272510528564453,1.0373164415359497,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504543781280518,1.0,1.0,0.0,1.0,-2.8325326442718506,2.832526206970215,6.442419817176415e-06,2.18403434753418,0.8796212673187256,0.8796212673187256,0.0,153.58154296875,169.0,23163.625,-0.0,2040.15185546875,1.0,283.14990234375,284.7284851074219,290.5791931152344,292.12255859375,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212616205215454,1.0,0.0,0.0,3.506078720092773,3.506101369857788,8.202318895200733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.62451171875,0.0,1371.0880126953125,1895.4371337890625,0.0,1782.414306640625,0.8684390783309937,1.0,0.0,3.0,1.0,0.0
12311100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8305779099464417,0.3758129477500915,0.3408166468143463,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5691833496094,0.8552204370498657,0.413067102432251,0.3935378491878509,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8397079110145569,0.3896242976188659,0.274516612291336,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965828776359558,0.3300695717334747,0.3155765235424042,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7071919441223145,0.227555826306343,1.039623141288757,285.5691833496094,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.22119140625,285.5693359375,1.0,0.5532865524291992,1.0,1.0,0.0,1.0,-2.8383638858795166,2.838357448577881,6.469321760960156e-06,2.1886889934539795,0.8788453340530396,0.8788453340530396,0.0,157.86793518066406,169.0,23095.671875,-0.0,2070.478271484375,1.0,283.1499938964844,284.7372741699219,290.5638427734375,292.10919189453125,293.1499938964844,293.1499938964844,283.1499938964844,34389.96875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243937253952026,1.0,0.0,0.0,3.4761722087860107,3.476194143295288,8.062984875323309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.11376953125,0.0,1336.766357421875,1895.4371337890625,0.0,1808.3223876953125,0.8638365268707275,1.0,0.0,3.0,1.0,0.0
12311160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8288418054580688,0.3758132457733154,0.3408950269222259,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5694580078125,0.8538509607315063,0.41382896900177,0.3943419456481933,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8382131457328796,0.3900453150272369,0.2748729288578033,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.7952394485473633,0.3306673765182495,0.3162231743335724,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.7058277726173401,0.2278129905462265,1.0411540269851685,285.5694580078125,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2208251953125,285.5694274902344,1.0,0.5546326041221619,1.0,1.0,0.0,1.0,-2.842472553253174,2.842466115951538,6.488282906502718e-06,2.191955804824829,0.8777473568916321,0.8777473568916321,0.0,159.49571228027344,157.0,23031.080078125,-0.0,2085.170166015625,1.0,283.1499938964844,284.740966796875,290.5434875488281,292.088134765625,293.1499938964844,293.1499938964844,283.1499938964844,34142.5546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265087366104126,1.0,0.0,0.0,3.458950519561768,3.458972454071045,7.983291538948833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.7490234375,0.0,1317.6524658203125,1895.4371337890625,0.0,1825.902587890625,0.8567783236503601,1.0,0.0,3.0,1.0,0.0
12311220,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310838341712952,0.3757651150226593,0.3407920002937317,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.574462890625,0.8572741746902466,0.4152531325817108,0.395632803440094,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410608172416687,0.3908069729804992,0.2753621637821197,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985599637031555,0.331782728433609,0.3172197341918945,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084769010543823,0.228264644742012,1.0428969860076904,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540123581886292,1.0,1.0,0.0,1.0,-2.8477840423583984,2.847777366638184,6.512897925858852e-06,2.196207523345948,0.874832272529602,0.874832272529602,0.0,157.8101348876953,145.0,22861.958984375,-0.0,2085.81689453125,1.0,283.1499938964844,284.7550964355469,290.49859619140625,292.03399658203125,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276259660720825,1.0,0.0,0.0,3.4030332565307617,3.4030544757843018,7.727263096057868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.44677734375,0.0,1256.51220703125,1895.4371337890625,0.0,1835.216064453125,0.8430874347686768,1.0,0.0,3.0,1.0,0.0
12311280,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310838341712952,0.3757651150226593,0.3407920002937317,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.574462890625,0.8572741746902466,0.4152531325817108,0.395632803440094,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410608172416687,0.3908069729804992,0.2753621637821197,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985599637031555,0.331782728433609,0.3172197341918945,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084769010543823,0.228264644742012,1.0428969860076904,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540123581886292,1.0,1.0,0.0,1.0,-2.8477840423583984,2.847777366638184,6.512897925858852e-06,2.196207523345948,0.874832272529602,0.874832272529602,0.0,157.8101348876953,145.0,22861.958984375,-0.0,2085.81689453125,1.0,283.1499938964844,284.7550964355469,290.49859619140625,292.03399658203125,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276259660720825,1.0,0.0,0.0,3.4030332565307617,3.4030544757843018,7.727263096057868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.44677734375,0.0,1256.51220703125,1895.4371337890625,0.0,1835.216064453125,0.8430874347686768,1.0,0.0,3.0,1.0,0.0
12311340,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387613296508789,0.3757162392139435,0.3405157029628753,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814514160156,0.8666515946388245,0.4166152775287628,0.3966815173625946,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495309352874756,0.3915362954139709,0.2756924629211426,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075292706489563,0.332859069108963,0.3179962635040283,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158933281898499,0.2287028580904007,1.043705701828003,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505548715591431,1.0,1.0,0.0,1.0,-2.8510162830352783,2.8510098457336426,6.527971436298685e-06,2.198827028274536,0.8709564805030823,0.8709564805030823,0.0,151.81651306152344,133.0,22675.9921875,-0.0,2062.05712890625,1.0,283.1499938964844,284.7718811035156,290.458984375,291.98114013671875,293.1499938964844,293.1499938964844,283.1499938964844,32406.09765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258545756340027,1.0,0.0,0.0,3.340003490447998,3.340023994445801,7.443670710927108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.7177734375,0.0,1190.2501220703125,1895.4371337890625,0.0,1820.457763671875,0.8277606964111328,1.0,0.0,3.0,1.0,0.0
