time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387613296508789,0.3757162392139435,0.3405157029628753,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814514160156,0.8666515946388245,0.4166152775287628,0.3966815173625946,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495309352874756,0.3915362954139709,0.2756924629211426,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075292706489563,0.332859069108963,0.3179962635040283,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158933281898499,0.2287028580904007,1.043705701828003,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505548715591431,1.0,1.0,0.0,1.0,-2.8510162830352783,2.8510098457336426,6.527971436298685e-06,2.198827028274536,0.8709564805030823,0.8709564805030823,0.0,151.81651306152344,133.0,22675.9921875,-0.0,2062.05712890625,1.0,283.1499938964844,284.7718811035156,290.458984375,291.98114013671875,293.1499938964844,293.1499938964844,283.1499938964844,32406.09765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258545756340027,1.0,0.0,0.0,3.340003490447998,3.340023994445801,7.443670710927108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.7177734375,0.0,1190.2501220703125,1895.4371337890625,0.0,1820.457763671875,0.8277606964111328,1.0,0.0,3.0,1.0,0.0
12311460,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508127927780151,0.3756918907165527,0.3401650190353393,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8808519244194031,0.4179487526416778,0.3976001739501953,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626075983047485,0.3922695815563202,0.2759488821029663,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.820104718208313,0.3339296877384186,0.3186641633510589,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263925671577454,0.2291661202907562,1.0441309213638306,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454494953155518,1.0,1.0,0.0,1.0,-2.853321552276612,2.853315114974976,6.538785783050116e-06,2.200718879699707,0.8662031888961792,0.8662031888961792,0.0,143.3083953857422,121.0,22481.861328125,-0.0,2024.47900390625,1.0,283.1499938964844,284.7917175292969,290.4268798828125,291.9352111816406,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227450609207153,1.0,0.0,0.0,3.270959615707397,3.270979404449463,7.139103672670899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.59912109375,0.0,1120.677001953125,1895.4371337890625,0.0,1794.666259765625,0.8110560178756714,1.0,0.0,3.0,1.0,0.0
12311520,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508127927780151,0.3756918907165527,0.3401650190353393,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8808519244194031,0.4179487526416778,0.3976001739501953,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626075983047485,0.3922695815563202,0.2759488821029663,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.820104718208313,0.3339296877384186,0.3186641633510589,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263925671577454,0.2291661202907562,1.0441309213638306,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454494953155518,1.0,1.0,0.0,1.0,-2.853321552276612,2.853315114974976,6.538785783050116e-06,2.200718879699707,0.8662031888961792,0.8662031888961792,0.0,143.3083953857422,121.0,22481.861328125,-0.0,2024.47900390625,1.0,283.1499938964844,284.7917175292969,290.4268798828125,291.9352111816406,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227450609207153,1.0,0.0,0.0,3.270959615707397,3.270979404449463,7.139103672670899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.59912109375,0.0,1120.677001953125,1895.4371337890625,0.0,1794.666259765625,0.8110560178756714,1.0,0.0,3.0,1.0,0.0
12311580,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672780394554138,0.3756963014602661,0.339785486459732,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6035461425781,0.899631142616272,0.419262558221817,0.3984423279762268,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.88025963306427,0.39301598072052,0.2761716842651367,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359275460243225,0.335004061460495,0.3192774653434753,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399342060089111,0.2296676784753799,1.0444480180740356,285.6035461425781,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393816828727722,1.0,1.0,0.0,1.0,-2.855264186859131,2.855257511138916,6.547932116518496e-06,2.202325820922852,0.8606616854667664,0.8606616854667664,0.0,133.3478240966797,109.0,22283.859375,-0.0,1979.1751708984373,1.0,283.1499938964844,284.8148498535156,290.39996337890625,291.8949279785156,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192637920379639,1.0,0.0,0.0,3.196683883666992,3.1967029571533203,6.81856079154386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.6923828125,0.0,1049.156005859375,1895.4371337890625,0.0,1765.96826171875,0.7931555509567261,1.0,0.0,3.0,1.0,0.0
12311640,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672780394554138,0.3756963014602661,0.339785486459732,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6035461425781,0.899631142616272,0.419262558221817,0.3984423279762268,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.88025963306427,0.39301598072052,0.2761716842651367,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359275460243225,0.335004061460495,0.3192774653434753,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399342060089111,0.2296676784753799,1.0444480180740356,285.6035461425781,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393816828727722,1.0,1.0,0.0,1.0,-2.855264186859131,2.855257511138916,6.547932116518496e-06,2.202325820922852,0.8606616854667664,0.8606616854667664,0.0,133.3478240966797,109.0,22283.859375,-0.0,1979.1751708984373,1.0,283.1499938964844,284.8148498535156,290.39996337890625,291.8949279785156,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192637920379639,1.0,0.0,0.0,3.196683883666992,3.1967029571533203,6.81856079154386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.6923828125,0.0,1049.156005859375,1895.4371337890625,0.0,1765.96826171875,0.7931555509567261,1.0,0.0,3.0,1.0,0.0
12311700,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.613037109375,0.8773549199104309,0.3757109940052032,0.3395917117595672,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61309814453125,0.9111590385437012,0.4199129939079284,0.3988421261310577,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8909302949905396,0.3933946192264557,0.276275634765625,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.8454200029373169,0.3355435132980346,0.3195714652538299,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7481454610824585,0.2299341410398483,1.044608235359192,285.61309814453125,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2144470214844,285.6137084960937,1.0,0.5361171960830688,1.0,1.0,0.0,1.0,-2.85618257522583,2.8561761379241943,6.55226403978304e-06,2.203087568283081,0.8576522469520569,0.8576522469520569,0.0,128.0288543701172,109.0,22174.07421875,-0.0,1954.764892578125,1.0,283.1499938964844,284.8305969238281,290.3873596191406,291.875244140625,293.1499938964844,293.1499938964844,283.1499938964844,29923.669921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717501699924469,1.0,0.0,0.0,3.150153398513794,3.1501717567443848,6.621505121984228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.69775390625,0.0,1005.684814453125,1895.4371337890625,0.0,1751.5152587890625,0.7847223877906799,1.0,0.0,3.0,1.0,0.0
12311760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8888307809829712,0.3757315874099731,0.339402288198471,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6192626953125,0.9251093864440918,0.4205580651760101,0.3992341160774231,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9029540419578552,0.3937757015228271,0.2763794660568237,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8562820553779602,0.3360837697982788,0.3198626637458801,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.7575805187225342,0.2302109450101852,1.0447933673858645,285.6192626953125,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2139587402344,285.6197509765625,1.0,0.5327451229095459,1.0,1.0,0.0,1.0,-2.857123613357544,2.857116937637329,6.556701009685639e-06,2.203866958618164,0.8544251322746277,0.8544251322746277,0.0,122.55050659179688,97.0,22084.169921875,-0.0,1929.59814453125,1.0,283.1499938964844,284.8414306640625,290.3756103515625,291.85772705078125,293.1499938964844,293.1499938964844,283.1499938964844,29590.125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158027291297913,1.0,0.0,0.0,3.117809295654297,3.1178274154663086,6.486230859081843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.419921875,0.0,976.7994995117188,1895.4371337890625,0.0,1737.6268310546875,0.774205207824707,1.0,0.0,3.0,1.0,0.0
12311820,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174872636795044,0.3757941722869873,0.3390261828899383,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6383972167969,0.9579212069511414,0.4218362271785736,0.399990439414978,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.934656262397766,0.3945487439632416,0.2765824794769287,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831407427787781,0.3371694684028625,0.3204343020915985,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.78099125623703,0.2307963669300079,1.0452367067337036,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257682800292969,1.0,1.0,0.0,1.0,-2.859044313430786,2.8590378761291504,6.565758667420596e-06,2.205456018447876,0.8475982546806335,0.8475982546806335,0.0,111.27155303955078,85.0,21883.734375,-0.0,1877.70556640625,1.0,283.1499938964844,284.8716125488281,290.352294921875,291.8218688964844,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124235033988953,1.0,0.0,0.0,3.0348246097564697,3.034841775894165,6.145546080915665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.4111328125,0.0,904.4855346679688,1895.4371337890625,0.0,1710.1424560546875,0.7543164491653442,1.0,0.0,3.0,1.0,0.0
12311880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174872636795044,0.3757941722869873,0.3390261828899383,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6383972167969,0.9579212069511414,0.4218362271785736,0.399990439414978,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.934656262397766,0.3945487439632416,0.2765824794769287,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831407427787781,0.3371694684028625,0.3204343020915985,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.78099125623703,0.2307963669300079,1.0452367067337036,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257682800292969,1.0,1.0,0.0,1.0,-2.859044313430786,2.8590378761291504,6.565758667420596e-06,2.205456018447876,0.8475982546806335,0.8475982546806335,0.0,111.27155303955078,85.0,21883.734375,-0.0,1877.70556640625,1.0,283.1499938964844,284.8716125488281,290.352294921875,291.8218688964844,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124235033988953,1.0,0.0,0.0,3.0348246097564697,3.034841775894165,6.145546080915665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.4111328125,0.0,904.4855346679688,1895.4371337890625,0.0,1710.1424560546875,0.7543164491653442,1.0,0.0,3.0,1.0,0.0
12311940,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575326442718506,0.3758833408355713,0.3386628627777099,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6611328125,0.9925023317337036,0.423098087310791,0.4007195830345154,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735888838768004,0.3953357338905334,0.2767865061759949,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200639724731444,0.3382619023323059,0.3210005760192871,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119511604309082,0.231424018740654,1.0458147525787354,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185830593109131,1.0,1.0,0.0,1.0,-2.861104726791382,2.861098289489746,6.575466159119969e-06,2.207153797149658,0.840286135673523,0.840286135673523,0.0,99.7109375,103.0,21683.23046875,-0.0,1824.5880126953125,1.0,283.1499938964844,284.9056091308594,290.3294372558594,291.7865295410156,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090781331062317,1.0,0.0,0.0,2.9482758045196533,2.948292255401612,5.8000205171993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.564453125,0.0,833.0582275390625,1895.4371337890625,0.0,1683.119384765625,0.7336122393608093,1.0,0.0,3.0,1.0,0.0
12312000,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575326442718506,0.3758833408355713,0.3386628627777099,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6611328125,0.9925023317337036,0.423098087310791,0.4007195830345154,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735888838768004,0.3953357338905334,0.2767865061759949,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200639724731444,0.3382619023323059,0.3210005760192871,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119511604309082,0.231424018740654,1.0458147525787354,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185830593109131,1.0,1.0,0.0,1.0,-2.861104726791382,2.861098289489746,6.575466159119969e-06,2.207153797149658,0.840286135673523,0.840286135673523,0.0,99.7109375,103.0,21683.23046875,-0.0,1824.5880126953125,1.0,283.1499938964844,284.9056091308594,290.3294372558594,291.7865295410156,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090781331062317,1.0,0.0,0.0,2.9482758045196533,2.948292255401612,5.8000205171993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.564453125,0.0,833.0582275390625,1895.4371337890625,0.0,1683.119384765625,0.7336122393608093,1.0,0.0,3.0,1.0,0.0
12312060,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464146494865416,0.3739148080348968,0.3373886048793793,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.68243408203125,0.98471999168396,0.4221554100513458,0.4003910422325134,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639923572540284,0.3939898908138275,0.2762466371059418,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097184538841248,0.3371226787567138,0.3204971849918365,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030847311019897,0.2297315895557403,1.0411046743392944,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195509791374207,1.0,1.0,0.0,1.0,-2.8522753715515137,2.852268934249878,6.535404281748924e-06,2.200549840927124,0.8325009942054749,0.8325009942054749,0.0,102.04046630859376,121.0,21420.90234375,-0.0,1822.02978515625,1.0,283.1499938964844,284.93902587890625,290.3063049316406,291.74920654296875,293.1499938964844,293.1499938964844,283.1499938964844,26639.048828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055866718292236,1.0,0.0,0.0,2.858561992645264,2.8585774898529053,5.452411073747498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.04052734375,0.0,763.1778564453125,1895.4371337890625,0.0,1655.1181640625,0.7121850252151489,1.0,0.0,3.0,1.0,0.0
12312120,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464146494865416,0.3739148080348968,0.3373886048793793,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.68243408203125,0.98471999168396,0.4221554100513458,0.4003910422325134,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639923572540284,0.3939898908138275,0.2762466371059418,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097184538841248,0.3371226787567138,0.3204971849918365,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030847311019897,0.2297315895557403,1.0411046743392944,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195509791374207,1.0,1.0,0.0,1.0,-2.8522753715515137,2.852268934249878,6.535404281748924e-06,2.200549840927124,0.8325009942054749,0.8325009942054749,0.0,102.04046630859376,121.0,21420.90234375,-0.0,1822.02978515625,1.0,283.1499938964844,284.93902587890625,290.3063049316406,291.74920654296875,293.1499938964844,293.1499938964844,283.1499938964844,26639.048828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055866718292236,1.0,0.0,0.0,2.858561992645264,2.8585774898529053,5.452411073747498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.04052734375,0.0,763.1778564453125,1895.4371337890625,0.0,1655.1181640625,0.7121850252151489,1.0,0.0,3.0,1.0,0.0
12312180,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152990579605104,0.3728620707988739,0.3366287350654602,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7074890136719,0.9586102366447448,0.4220200777053833,0.4004645943641662,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342840909957886,0.3935241103172302,0.2760626673698425,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833463191986084,0.3367898464202881,0.3203794658184051,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793331146240234,0.2287999391555786,1.0378541946411133,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247185826301575,1.0,1.0,0.0,1.0,-2.847172975540161,2.8471665382385254,6.51198388368357e-06,2.19658637046814,0.8243396878242493,0.8243396878242493,0.0,110.7400894165039,139.0,21173.458984375,-0.0,1856.265380859375,1.0,283.1499938964844,284.97686767578125,290.2821044921875,291.7090759277344,293.1499938964844,293.1499938964844,283.1499938964844,25634.794921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014492750167847,1.0,0.0,0.0,2.765942335128784,2.7659571170806885,5.104810156808526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.51025390625,0.0,695.3077392578125,1895.4371337890625,0.0,1622.2093505859375,0.6900971531867981,1.0,0.0,3.0,1.0,0.0
12312240,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152990579605104,0.3728620707988739,0.3366287350654602,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7074890136719,0.9586102366447448,0.4220200777053833,0.4004645943641662,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342840909957886,0.3935241103172302,0.2760626673698425,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833463191986084,0.3367898464202881,0.3203794658184051,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793331146240234,0.2287999391555786,1.0378541946411133,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247185826301575,1.0,1.0,0.0,1.0,-2.847172975540161,2.8471665382385254,6.51198388368357e-06,2.19658637046814,0.8243396878242493,0.8243396878242493,0.0,110.7400894165039,139.0,21173.458984375,-0.0,1856.265380859375,1.0,283.1499938964844,284.97686767578125,290.2821044921875,291.7090759277344,293.1499938964844,293.1499938964844,283.1499938964844,25634.794921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014492750167847,1.0,0.0,0.0,2.765942335128784,2.7659571170806885,5.104810156808526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.51025390625,0.0,695.3077392578125,1895.4371337890625,0.0,1622.2093505859375,0.6900971531867981,1.0,0.0,3.0,1.0,0.0
12312300,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8996037840843201,0.3724804520606994,0.3364648818969726,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7256164550781,0.9422647356987,0.422099232673645,0.4007242619991302,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9173166751861572,0.3934465050697326,0.2761441469192505,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.869411289691925,0.3367824256420135,0.3205539584159851,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.7668198347091675,0.228510320186615,1.037389636039734,285.7256164550781,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1750793457031,285.7269897460937,1.0,0.5284456610679626,1.0,1.0,0.0,1.0,-2.8470349311828613,2.8470284938812256,6.5113877099065576e-06,2.196495771408081,0.8202171325683594,0.8202171325683594,0.0,116.4351577758789,139.0,21050.4765625,-0.0,1883.69775390625,1.0,283.1499938964844,285.0020751953125,290.2707214355469,291.6894836425781,293.1499938964844,293.1499938964844,283.1499938964844,24984.30078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992295980453491,1.0,0.0,0.0,2.7111294269561768,2.711143493652344,4.904489969703718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.1953125,0.0,656.7598266601562,1895.4371337890625,0.0,1604.6785888671875,0.67975252866745,1.0,0.0,3.0,1.0,0.0
12312360,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8847958445549011,0.3721444010734558,0.336385428905487,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74029541015625,0.9251946806907654,0.4222286343574524,0.4010753929615021,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.9015067219734192,0.3934211730957031,0.2762955725193023,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.8559038639068604,0.3368343412876129,0.3208276927471161,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.7547701597213745,0.2282959073781967,1.037458896636963,285.74029541015625,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17218017578125,285.7414855957031,1.0,0.532724142074585,1.0,1.0,0.0,1.0,-2.847954034805298,2.847947597503662,6.515656423289329e-06,2.1972336769104004,0.8159955739974976,0.8159955739974976,0.0,122.82796478271484,157.0,20957.80078125,-0.0,1916.20849609375,1.0,283.1499938964844,285.0219116210937,290.2607727050781,291.6731262207031,293.1499938964844,293.1499938964844,283.1499938964844,24614.349609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970679759979248,1.0,0.0,0.0,2.6711137294769287,2.6711275577545166,4.760780143442389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.39013671875,0.0,630.0888671875,1895.4371337890625,0.0,1587.6912841796875,0.6674927473068237,1.0,0.0,3.0,1.0,0.0
12312420,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574312925338745,0.3715505599975586,0.3363678455352783,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7791442871094,0.8948021531105042,0.4225699305534363,0.4019348621368408,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735958933830261,0.3934578597545624,0.276717871427536,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314368724822998,0.3370453119277954,0.3215571045875549,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330986261367798,0.2280164361000061,1.0386638641357422,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424469709396362,1.0,1.0,0.0,1.0,-2.851796388626098,2.851789951324463,6.533426130772568e-06,2.200278043746948,0.8075814247131348,0.8075814247131348,0.0,137.2228240966797,175.0,20755.431640625,-0.0,1992.380615234375,1.0,283.1499938964844,285.0727844238281,290.2422790527344,291.64129638671875,293.1499938964844,293.1499938964844,283.1499938964844,23577.2265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928693652153015,1.0,0.0,0.0,2.574655055999756,2.5746681690216064,4.4231481410861306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.73291015625,0.0,568.0025634765625,1895.4371337890625,0.0,1554.9403076171875,0.6444947719573975,1.0,0.0,3.0,1.0,0.0
12312480,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574312925338745,0.3715505599975586,0.3363678455352783,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7791442871094,0.8948021531105042,0.4225699305534363,0.4019348621368408,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735958933830261,0.3934578597545624,0.276717871427536,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314368724822998,0.3370453119277954,0.3215571045875549,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330986261367798,0.2280164361000061,1.0386638641357422,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424469709396362,1.0,1.0,0.0,1.0,-2.851796388626098,2.851789951324463,6.533426130772568e-06,2.200278043746948,0.8075814247131348,0.8075814247131348,0.0,137.2228240966797,175.0,20755.431640625,-0.0,1992.380615234375,1.0,283.1499938964844,285.0727844238281,290.2422790527344,291.64129638671875,293.1499938964844,293.1499938964844,283.1499938964844,23577.2265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928693652153015,1.0,0.0,0.0,2.574655055999756,2.5746681690216064,4.4231481410861306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.73291015625,0.0,568.0025634765625,1895.4371337890625,0.0,1554.9403076171875,0.6444947719573975,1.0,0.0,3.0,1.0,0.0
12312540,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342529535293579,0.3710128664970398,0.3364649713039398,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8232421875,0.8696541786193848,0.4229593276977539,0.4029114842414856,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496189117431641,0.3935517966747284,0.2772324085235595,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098443746566772,0.3373341262340545,0.3224336802959442,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140135169029236,0.2278608530759811,1.0407862663269043,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531606078147888,1.0,1.0,0.0,1.0,-2.857308864593506,2.857302188873291,6.558921995747369e-06,2.204627275466919,0.799201488494873,0.799201488494873,0.0,153.13633728027344,163.0,20557.171875,-0.0,2078.929931640625,1.0,283.1499938964844,285.1288452148437,290.2252197265625,291.6116638183594,293.1499938964844,293.1499938964844,283.1499938964844,22524.8828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889464855194092,1.0,0.0,0.0,2.477202892303467,2.477214813232422,4.094647181318578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.7177734375,0.0,509.4631652832031,1895.4371337890625,0.0,1524.636474609375,0.6212390065193176,1.0,0.0,3.0,1.0,0.0
12312600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342529535293579,0.3710128664970398,0.3364649713039398,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8232421875,0.8696541786193848,0.4229593276977539,0.4029114842414856,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496189117431641,0.3935517966747284,0.2772324085235595,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098443746566772,0.3373341262340545,0.3224336802959442,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140135169029236,0.2278608530759811,1.0407862663269043,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531606078147888,1.0,1.0,0.0,1.0,-2.857308864593506,2.857302188873291,6.558921995747369e-06,2.204627275466919,0.799201488494873,0.799201488494873,0.0,153.13633728027344,163.0,20557.171875,-0.0,2078.929931640625,1.0,283.1499938964844,285.1288452148437,290.2252197265625,291.6116638183594,293.1499938964844,293.1499938964844,283.1499938964844,22524.8828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889464855194092,1.0,0.0,0.0,2.477202892303467,2.477214813232422,4.094647181318578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.7177734375,0.0,509.4631652832031,1895.4371337890625,0.0,1524.636474609375,0.6212390065193176,1.0,0.0,3.0,1.0,0.0
12312660,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285354375839233,0.3705516755580902,0.3361901342868805,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8699035644531,0.8638961315155029,0.4233887493610382,0.4034710526466369,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8440669775009155,0.3937054276466369,0.2774500250816345,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044611811637878,0.3376772701740265,0.3229099214076996,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089964747428894,0.2278079390525818,1.0412193536758425,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.555385410785675,1.0,1.0,0.0,1.0,-2.85901141166687,2.859004735946656,6.567101536347764e-06,2.2061033248901367,0.7909157276153564,0.7909157276153564,0.0,157.52330017089844,151.0,20334.22265625,-0.0,2103.1494140625,1.0,283.1499938964844,285.1877746582031,290.2083435058594,291.58184814453125,293.1499938964844,293.1499938964844,283.1499938964844,21459.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851426362991333,1.0,0.0,0.0,2.3792762756347656,2.3792874813079834,3.777313963837514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.810546875,0.0,454.7203674316406,1895.4371337890625,0.0,1495.5321044921875,0.597837507724762,1.0,0.0,3.0,1.0,0.0
12312720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285354375839233,0.3705516755580902,0.3361901342868805,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8699035644531,0.8638961315155029,0.4233887493610382,0.4034710526466369,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8440669775009155,0.3937054276466369,0.2774500250816345,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044611811637878,0.3376772701740265,0.3229099214076996,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089964747428894,0.2278079390525818,1.0412193536758425,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.555385410785675,1.0,1.0,0.0,1.0,-2.85901141166687,2.859004735946656,6.567101536347764e-06,2.2061033248901367,0.7909157276153564,0.7909157276153564,0.0,157.52330017089844,151.0,20334.22265625,-0.0,2103.1494140625,1.0,283.1499938964844,285.1877746582031,290.2083435058594,291.58184814453125,293.1499938964844,293.1499938964844,283.1499938964844,21459.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851426362991333,1.0,0.0,0.0,2.3792762756347656,2.3792874813079834,3.777313963837514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.810546875,0.0,454.7203674316406,1895.4371337890625,0.0,1495.5321044921875,0.597837507724762,1.0,0.0,3.0,1.0,0.0
12312780,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318499326705933,0.3702337741851806,0.3357653319835663,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193420410156,0.8682206869125366,0.4239055514335632,0.4038210809230804,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479565382003784,0.3939750492572784,0.2775320708751678,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.808546245098114,0.3381182849407196,0.3231870830059051,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123499512672424,0.2279060333967209,1.0409427881240845,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533955097198486,1.0,1.0,0.0,1.0,-2.8590216636657715,2.8590149879455566,6.567357104358962e-06,2.206204891204834,0.7827916741371155,0.7827916741371155,0.0,154.6480255126953,139.0,20095.375,-0.0,2089.14794921875,1.0,283.1499938964844,285.2499389648437,290.1908569335937,291.5501708984375,293.1499938964844,293.1499938964844,283.1499938964844,20383.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811020970344543,1.0,0.0,0.0,2.2812864780426025,2.281296968460083,3.4725857744888344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.9453125,0.0,403.8842468261719,1895.4371337890625,0.0,1464.92578125,0.5773777365684509,1.0,0.0,3.0,1.0,0.0
12312840,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318499326705933,0.3702337741851806,0.3357653319835663,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193420410156,0.8682206869125366,0.4239055514335632,0.4038210809230804,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479565382003784,0.3939750492572784,0.2775320708751678,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.808546245098114,0.3381182849407196,0.3231870830059051,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123499512672424,0.2279060333967209,1.0409427881240845,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533955097198486,1.0,1.0,0.0,1.0,-2.8590216636657715,2.8590149879455566,6.567357104358962e-06,2.206204891204834,0.7827916741371155,0.7827916741371155,0.0,154.6480255126953,139.0,20095.375,-0.0,2089.14794921875,1.0,283.1499938964844,285.2499389648437,290.1908569335937,291.5501708984375,293.1499938964844,293.1499938964844,283.1499938964844,20383.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811020970344543,1.0,0.0,0.0,2.2812864780426025,2.281296968460083,3.4725857744888344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.9453125,0.0,403.8842468261719,1895.4371337890625,0.0,1464.92578125,0.5773777365684509,1.0,0.0,3.0,1.0,0.0
12312900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.835650622844696,0.3701018989086151,0.3355295658111572,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385681152344,0.8727993369102478,0.424177885055542,0.4039559066295624,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.8521703481674194,0.3941324949264526,0.2775501906871795,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.8127028346061707,0.3383595645427704,0.3232904374599457,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.7159043550491333,0.22800013422966,1.0407371520996094,285.9385681152344,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16363525390625,285.94012451171875,1.0,0.5514091849327087,1.0,1.0,0.0,1.0,-2.858799457550049,2.858793020248413,6.566434421984013e-06,2.2060775756835938,0.7786955237388611,0.7786955237388611,0.0,151.60479736328125,139.0,19997.666015625,-0.0,2073.941162109375,1.0,283.1499938964844,285.2741394042969,290.1831970214844,291.53643798828125,293.1499938964844,293.1499938964844,283.1499938964844,20072.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791053414344788,1.0,0.0,0.0,2.2448959350585938,2.244906187057495,3.362681866292405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.662353515625,0.0,386.4006652832031,1895.4371337890625,0.0,1449.920166015625,0.5689812898635864,1.0,0.0,3.0,1.0,0.0
12312960,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.8406028151512146,0.36997190117836,0.3352724015712738,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.95574951171875,0.8786842823028564,0.424446165561676,0.4040621817111969,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556884765625,0.8576259613037109,0.3942905962467193,0.2775506377220154,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8178632259368896,0.3386026322841644,0.3233705759048462,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.7203423380851746,0.2281137257814407,1.040499925613403,285.95574951171875,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1639709472656,285.9571533203125,1.0,0.5489674806594849,1.0,1.0,0.0,1.0,-2.8584303855896,2.8584237098693848,6.564833711308893e-06,2.2058355808258057,0.7745779752731323,0.7745779752731323,0.0,147.84349060058594,127.0,19905.646484375,-0.0,2054.99267578125,1.0,283.1499938964844,285.2958984375,290.1761474609375,291.5236511230469,293.1499938964844,293.1499938964844,283.1499938964844,19832.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771777868270874,1.0,0.0,0.0,2.2123570442199707,2.212367057800293,3.2659067983331624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.756591796875,0.0,371.36822509765625,1895.4371337890625,0.0,1435.5106201171875,0.5615355968475342,1.0,0.0,3.0,1.0,0.0
12313020,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537296056747437,0.3697056770324707,0.3347013890743255,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9857482910156,0.8939788937568665,0.4249573945999145,0.4041976928710937,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719906806945801,0.394596129655838,0.2775046229362488,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308263421058655,0.3390804529190063,0.3234701156616211,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315089702606201,0.2283822149038314,1.0399657487869265,285.9857177734375,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869079589844,1.0,0.5431251525878906,1.0,1.0,0.0,1.0,-2.857329607009888,2.857323169708252,6.559959274454741e-06,2.2050673961639404,0.7662741541862488,0.7662741541862488,0.0,138.8539581298828,115.0,19734.35546875,-0.0,2009.3677978515625,1.0,283.1499938964844,285.3341979980469,290.1633605957031,291.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,19501.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735843420028687,1.0,0.0,0.0,2.155436515808105,2.1554462909698486,3.100015533163969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.77197265625,0.0,346.4258728027344,1895.4371337890625,0.0,1408.849853515625,0.5486726760864258,1.0,0.0,3.0,1.0,0.0
12313080,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537296056747437,0.3697056770324707,0.3347013890743255,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9857482910156,0.8939788937568665,0.4249573945999145,0.4041976928710937,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719906806945801,0.394596129655838,0.2775046229362488,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308263421058655,0.3390804529190063,0.3234701156616211,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315089702606201,0.2283822149038314,1.0399657487869265,285.9857177734375,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869079589844,1.0,0.5431251525878906,1.0,1.0,0.0,1.0,-2.857329607009888,2.857323169708252,6.559959274454741e-06,2.2050673961639404,0.7662741541862488,0.7662741541862488,0.0,138.8539581298828,115.0,19734.35546875,-0.0,2009.3677978515625,1.0,283.1499938964844,285.3341979980469,290.1633605957031,291.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,19501.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735843420028687,1.0,0.0,0.0,2.155436515808105,2.1554462909698486,3.100015533163969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.77197265625,0.0,346.4258728027344,1895.4371337890625,0.0,1408.849853515625,0.5486726760864258,1.0,0.0,3.0,1.0,0.0
12313140,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714137673377991,0.3694295287132263,0.3340755701065063,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121765136719,0.914501965045929,0.4254301786422729,0.4042495489120483,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910439610481262,0.3948855996131897,0.2774117290973663,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477200865745544,0.3395392000675201,0.323505163192749,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460727691650391,0.2286900877952575,1.039398431777954,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364391207695007,1.0,1.0,0.0,1.0,-2.855888843536377,2.855882167816162,6.553514594997978e-06,2.2040317058563232,0.7578861117362976,0.7578861117362976,0.0,128.63072204589844,103.0,19575.05859375,-0.0,1957.2176513671875,1.0,283.1499938964844,285.3681640625,290.151611328125,291.4789123535156,293.1499938964844,293.1499938964844,283.1499938964844,19306.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703199148178101,1.0,0.0,0.0,2.105574607849121,2.105583906173706,2.958248614959303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.507568359375,0.0,325.9426574707031,1895.4371337890625,0.0,1384.861572265625,0.5375872254371643,1.0,0.0,3.0,1.0,0.0
12313200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714137673377991,0.3694295287132263,0.3340755701065063,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121765136719,0.914501965045929,0.4254301786422729,0.4042495489120483,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910439610481262,0.3948855996131897,0.2774117290973663,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477200865745544,0.3395392000675201,0.323505163192749,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460727691650391,0.2286900877952575,1.039398431777954,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364391207695007,1.0,1.0,0.0,1.0,-2.855888843536377,2.855882167816162,6.553514594997978e-06,2.2040317058563232,0.7578861117362976,0.7578861117362976,0.0,128.63072204589844,103.0,19575.05859375,-0.0,1957.2176513671875,1.0,283.1499938964844,285.3681640625,290.151611328125,291.4789123535156,293.1499938964844,293.1499938964844,283.1499938964844,19306.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703199148178101,1.0,0.0,0.0,2.105574607849121,2.105583906173706,2.958248614959303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.507568359375,0.0,325.9426574707031,1895.4371337890625,0.0,1384.861572265625,0.5375872254371643,1.0,0.0,3.0,1.0,0.0
