time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313260,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944536447525024,0.3691516518592834,0.3334201276302337,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0370178222656,0.9426652193069458,0.4258681237697601,0.4042407274246216,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160944819450378,0.3951604664325714,0.2772886157035827,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.8698538541793823,0.3399804234504699,0.3234955668449402,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652323246002197,0.2290289849042892,1.038846492767334,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.529241681098938,1.0,1.0,0.0,1.0,-2.8542675971984863,2.8542611598968506,6.546238182636444e-06,2.2028536796569824,0.7494389414787292,0.7494389414787292,0.0,117.71150207519533,91.0,19423.541015625,-0.0,1901.4439697265625,1.0,283.1499938964844,285.40008544921875,290.1404113769531,291.4585266113281,293.1499938964844,293.1499938964844,283.1499938964844,19192.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66728276014328,1.0,0.0,0.0,2.0597290992736816,2.0597381591796875,2.830828975675104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.6865234375,0.0,308.1407165527344,1895.4371337890625,0.0,1362.7449951171875,0.5275367498397827,1.0,0.0,3.0,1.0,0.0
12313320,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944536447525024,0.3691516518592834,0.3334201276302337,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0370178222656,0.9426652193069458,0.4258681237697601,0.4042407274246216,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160944819450378,0.3951604664325714,0.2772886157035827,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.8698538541793823,0.3399804234504699,0.3234955668449402,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652323246002197,0.2290289849042892,1.038846492767334,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.529241681098938,1.0,1.0,0.0,1.0,-2.8542675971984863,2.8542611598968506,6.546238182636444e-06,2.2028536796569824,0.7494389414787292,0.7494389414787292,0.0,117.71150207519533,91.0,19423.541015625,-0.0,1901.4439697265625,1.0,283.1499938964844,285.40008544921875,290.1404113769531,291.4585266113281,293.1499938964844,293.1499938964844,283.1499938964844,19192.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66728276014328,1.0,0.0,0.0,2.0597290992736816,2.0597381591796875,2.830828975675104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.6865234375,0.0,308.1407165527344,1895.4371337890625,0.0,1362.7449951171875,0.5275367498397827,1.0,0.0,3.0,1.0,0.0
12313380,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.909171223640442,0.369010329246521,0.3330744802951813,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0497741699219,0.95928692817688,0.4260804355144501,0.4042153060436249,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.9331450462341307,0.3952988982200622,0.2772158682346344,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.8840440511703491,0.3402050733566284,0.3234784305095672,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.7775815725326538,0.229217916727066,1.0385825634002686,286.0497741699219,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1670227050781,286.0508117675781,1.0,0.5253608226776123,1.0,1.0,0.0,1.0,-2.853396415710449,2.853389978408813,6.542324172187364e-06,2.2022180557250977,0.7450336217880249,0.7450336217880249,0.0,111.85811614990234,91.0,19346.9765625,-0.0,1871.568359375,1.0,283.1499938964844,285.4163818359375,290.134765625,291.4482421875,293.1499938964844,293.1499938964844,283.1499938964844,19153.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657589077949524,1.0,0.0,0.0,2.036879777908325,2.036888837814331,2.768370563899225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.720458984375,0.0,299.60565185546875,1895.4371337890625,0.0,1351.722412109375,0.522572934627533,1.0,0.0,3.0,1.0,0.0
12313440,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.9260951280593872,0.3688837587833404,0.3327557146549225,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.06158447265625,0.9750487208366394,0.4262702763080597,0.4041820764541626,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.9506472945213318,0.3954258859157562,0.2771457731723785,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614624023437,0.8990762829780579,0.3404111862182617,0.3234583139419555,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611877441406,0.7907193899154663,0.2293995171785354,1.0383591651916504,286.06158447265625,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1675720214844,286.0626525878906,1.0,0.5217214822769165,1.0,1.0,0.0,1.0,-2.8525965213775635,2.852590084075928,6.538730758620659e-06,2.201634168624878,0.7409670948982239,0.7409670948982239,0.0,106.38838958740234,94.0,19277.26953125,-0.0,1843.689697265625,1.0,283.1499938964844,285.431396484375,290.12969970703125,291.4389038085937,293.1499938964844,293.1499938964844,283.1499938964844,19125.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643679141998291,1.0,0.0,0.0,2.016154289245605,2.016163110733032,2.7123201107315253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.208740234375,0.0,292.0400085449219,1895.4371337890625,0.0,1341.7041015625,0.5180918574333191,1.0,0.0,3.0,1.0,0.0
12313500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.937982976436615,0.3687543570995331,0.3325112760066986,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0743408203125,0.984871506690979,0.4264625608921051,0.4042305052280426,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.9620872139930724,0.3955566585063934,0.2771376967430115,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.9098535180091858,0.340624064207077,0.3235248923301697,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07391357421875,0.7999464869499207,0.229594811797142,1.0385805368423462,286.0743408203125,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16815185546875,286.07550048828125,1.0,0.5198094844818115,1.0,1.0,0.0,1.0,-2.8526949882507324,2.8526883125305176,6.539199603139423e-06,2.2017180919647217,0.736739456653595,0.736739456653595,0.0,102.9748992919922,94.0,19209.46875,-0.0,1827.2413330078125,1.0,283.1499938964844,285.4474182128906,290.1246032714844,291.429443359375,293.1499938964844,293.1499938964844,283.1499938964844,19102.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629326343536377,1.0,0.0,0.0,1.994890570640564,1.994899153709412,2.6554096166364616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.712646484375,0.0,284.44537353515625,1895.4371337890625,0.0,1331.411376953125,0.5135143995285034,1.0,0.0,3.0,1.0,0.0
12313560,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.9457692503929138,0.3686192333698272,0.3323127031326294,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9909608960151672,0.4266456961631775,0.404321938753128,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.969360649585724,0.3956799209117889,0.2771631777286529,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.91768079996109,0.3408291637897491,0.3236367404460907,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.806209146976471,0.2297882437705993,1.039048194885254,286.0877990722656,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.168701171875,286.0889892578125,1.0,0.5186001658439636,1.0,1.0,0.0,1.0,-2.85329270362854,2.853286027908325,6.542010851262603e-06,2.202211380004883,0.7325320839881897,0.7325320839881897,0.0,100.85022735595705,97.0,19145.087890625,-0.0,1817.8448486328125,1.0,283.1499938964844,285.4639587402344,290.1197814941406,291.42047119140625,293.1499938964844,293.1499938964844,283.1499938964844,19084.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615201830863953,1.0,0.0,0.0,1.9738942384719849,1.9739028215408323,2.59980737382648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.48876953125,0.0,277.1016845703125,1895.4371337890625,0.0,1321.326171875,0.5090109705924988,1.0,0.0,3.0,1.0,0.0
12313620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529516696929932,0.368329644203186,0.3319854438304901,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.115966796875,0.9965364336967468,0.4269901514053345,0.4045737683773041,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761112928390504,0.3959063589572906,0.2772670686244964,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256696105003356,0.3412153720855713,0.3239295482635498,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.812303364276886,0.2301630824804306,1.0403733253479004,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177547335624695,1.0,1.0,0.0,1.0,-2.8552706241607666,2.855263948440552,6.551247224706458e-06,2.2038114070892334,0.7241926193237305,0.7241926193237305,0.0,98.95279693603516,115.0,19021.716796875,-0.0,1811.715576171875,1.0,283.1499938964844,285.4980163574219,290.11114501953125,291.4039306640625,293.1499938964844,293.1499938964844,283.1499938964844,19054.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587981581687927,1.0,0.0,0.0,1.932550549507141,1.9325588941574097,2.492040493962122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.56005859375,0.0,263.0695495605469,1895.4371337890625,0.0,1302.014404296875,0.500185489654541,1.0,0.0,3.0,1.0,0.0
12313680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529516696929932,0.368329644203186,0.3319854438304901,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.115966796875,0.9965364336967468,0.4269901514053345,0.4045737683773041,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761112928390504,0.3959063589572906,0.2772670686244964,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256696105003356,0.3412153720855713,0.3239295482635498,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.812303364276886,0.2301630824804306,1.0403733253479004,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177547335624695,1.0,1.0,0.0,1.0,-2.8552706241607666,2.855263948440552,6.551247224706458e-06,2.2038114070892334,0.7241926193237305,0.7241926193237305,0.0,98.95279693603516,115.0,19021.716796875,-0.0,1811.715576171875,1.0,283.1499938964844,285.4980163574219,290.11114501953125,291.4039306640625,293.1499938964844,293.1499938964844,283.1499938964844,19054.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587981581687927,1.0,0.0,0.0,1.932550549507141,1.9325588941574097,2.492040493962122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.56005859375,0.0,263.0695495605469,1895.4371337890625,0.0,1302.014404296875,0.500185489654541,1.0,0.0,3.0,1.0,0.0
12313740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306260347366332,0.3680064380168915,0.3319307565689087,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.146728515625,0.9801981449127196,0.4273020029067993,0.4051121771335602,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563777446746826,0.3961042165756225,0.2775848507881164,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14654541015625,0.9047526717185974,0.3415639400482178,0.3245040476322174,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960449457168579,0.2305107563734054,1.0430916547775269,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.1481018066406,1.0,0.5228608250617981,1.0,1.0,0.0,1.0,-2.8601882457733154,2.8601815700531006,6.573946393473307e-06,2.207658052444458,0.7160078883171082,0.7160078883171082,0.0,105.1281509399414,133.0,18913.041015625,-0.0,1849.5679931640625,1.0,283.1499938964844,285.5342712402344,290.1036376953125,291.3892517089844,293.1499938964844,293.1499938964844,283.1499938964844,19029.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562296748161316,1.0,0.0,0.0,1.891996383666992,1.8920046091079712,2.3885482391960977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.54833984375,0.0,249.8221130371093,1895.4371337890625,0.0,1283.9432373046875,0.4915738999843597,1.0,0.0,3.0,1.0,0.0
12313800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306260347366332,0.3680064380168915,0.3319307565689087,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.146728515625,0.9801981449127196,0.4273020029067993,0.4051121771335602,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563777446746826,0.3961042165756225,0.2775848507881164,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14654541015625,0.9047526717185974,0.3415639400482178,0.3245040476322174,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960449457168579,0.2305107563734054,1.0430916547775269,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.1481018066406,1.0,0.5228608250617981,1.0,1.0,0.0,1.0,-2.8601882457733154,2.8601815700531006,6.573946393473307e-06,2.207658052444458,0.7160078883171082,0.7160078883171082,0.0,105.1281509399414,133.0,18913.041015625,-0.0,1849.5679931640625,1.0,283.1499938964844,285.5342712402344,290.1036376953125,291.3892517089844,293.1499938964844,293.1499938964844,283.1499938964844,19029.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562296748161316,1.0,0.0,0.0,1.891996383666992,1.8920046091079712,2.3885482391960977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.54833984375,0.0,249.8221130371093,1895.4371337890625,0.0,1283.9432373046875,0.4915738999843597,1.0,0.0,3.0,1.0,0.0
12313860,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.897591233253479,0.3676327466964721,0.3320194482803345,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1796875,0.9491416215896606,0.4275656938552856,0.405804306268692,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221319556236268,0.3962606489658355,0.2780204713344574,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756645321846008,0.341863065958023,0.3252303302288055,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708286643028259,0.2308036684989929,1.0465245246887207,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.18115234375,1.0,0.5311066508293152,1.0,1.0,0.0,1.0,-2.866648435592652,2.8666417598724365,6.603873316635145e-06,2.212732553482056,0.7080338597297668,0.7080338597297668,0.0,116.38314056396484,151.0,18813.337890625,-0.0,1914.848876953125,1.0,283.1499938964844,285.572265625,290.097412109375,291.3765563964844,293.1499938964844,293.1499938964844,283.1499938964844,19001.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538712978363037,1.0,0.0,0.0,1.8523340225219729,1.852341890335083,2.2894543860729765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.353271484375,0.0,237.3316802978516,1895.4371337890625,0.0,1267.481201171875,0.4831874668598175,1.0,0.0,3.0,1.0,0.0
12313920,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.897591233253479,0.3676327466964721,0.3320194482803345,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1796875,0.9491416215896606,0.4275656938552856,0.405804306268692,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221319556236268,0.3962606489658355,0.2780204713344574,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756645321846008,0.341863065958023,0.3252303302288055,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708286643028259,0.2308036684989929,1.0465245246887207,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.18115234375,1.0,0.5311066508293152,1.0,1.0,0.0,1.0,-2.866648435592652,2.8666417598724365,6.603873316635145e-06,2.212732553482056,0.7080338597297668,0.7080338597297668,0.0,116.38314056396484,151.0,18813.337890625,-0.0,1914.848876953125,1.0,283.1499938964844,285.572265625,290.097412109375,291.3765563964844,293.1499938964844,293.1499938964844,283.1499938964844,19001.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538712978363037,1.0,0.0,0.0,1.8523340225219729,1.852341890335083,2.2894543860729765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.353271484375,0.0,237.3316802978516,1895.4371337890625,0.0,1267.481201171875,0.4831874668598175,1.0,0.0,3.0,1.0,0.0
12313980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673326373100281,0.3672250211238861,0.3321831226348877,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2139587402344,0.9136083126068116,0.4277942478656769,0.4065749943256378,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897206783294678,0.3963896036148071,0.278519332408905,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475762605667114,0.3421265184879303,0.3260345757007599,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.7465656399726868,0.2310449928045272,1.0502654314041138,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411522388458252,1.0,1.0,0.0,1.0,-2.873833656311035,2.8738272190093994,6.637236310780281e-06,2.2183754444122314,0.7003020644187927,0.7003020644187927,0.0,130.58917236328125,169.0,18718.43359375,-0.0,1996.0694580078125,1.0,283.1499938964844,285.6112365722656,290.09210205078125,291.3652648925781,293.1499938964844,293.1499938964844,283.1499938964844,18971.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517040133476257,1.0,0.0,0.0,1.8136998414993288,1.81370747089386,2.194947796851921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.648193359375,0.0,225.5923767089844,1895.4371337890625,0.0,1252.4652099609375,0.4750507473945617,1.0,0.0,3.0,1.0,0.0
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673326373100281,0.3672250211238861,0.3321831226348877,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2139587402344,0.9136083126068116,0.4277942478656769,0.4065749943256378,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897206783294678,0.3963896036148071,0.278519332408905,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475762605667114,0.3421265184879303,0.3260345757007599,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.7465656399726868,0.2310449928045272,1.0502654314041138,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411522388458252,1.0,1.0,0.0,1.0,-2.873833656311035,2.8738272190093994,6.637236310780281e-06,2.2183754444122314,0.7003020644187927,0.7003020644187927,0.0,130.58917236328125,169.0,18718.43359375,-0.0,1996.0694580078125,1.0,283.1499938964844,285.6112365722656,290.09210205078125,291.3652648925781,293.1499938964844,293.1499938964844,283.1499938964844,18971.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517040133476257,1.0,0.0,0.0,1.8136998414993288,1.81370747089386,2.194947796851921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.648193359375,0.0,225.5923767089844,1895.4371337890625,0.0,1252.4652099609375,0.4750507473945617,1.0,0.0,3.0,1.0,0.0
12314100,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312927246094,0.8537668585777283,0.3670137524604797,0.3322834968566894,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2314147949219,0.8983643054962158,0.4279002547264099,0.4069791436195373,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.8755267858505249,0.3964487314224243,0.2787847220897674,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.8351266384124756,0.3422498106956482,0.3264553546905517,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.7358283400535583,0.2311494350433349,1.0521916151046753,286.2314147949219,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1698608398437,286.2329406738281,1.0,0.5465756058692932,1.0,1.0,0.0,1.0,-2.877579927444458,2.877573251724243,6.654663138760952e-06,2.2213172912597656,0.6965359449386597,0.6965359449386597,0.0,138.40892028808594,169.0,18672.29296875,-0.0,2040.6019287109373,1.0,283.1499938964844,285.6309509277344,290.0897216796875,291.3600158691406,293.1499938964844,293.1499938964844,283.1499938964844,18954.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506722569465637,1.0,0.0,0.0,1.79481840133667,1.7948260307312012,2.149484998881235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.936767578125,0.0,220.0047149658203,1895.4371337890625,0.0,1245.3543701171875,0.4710854887962341,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489013671875,0.8414508104324341,0.3668000102043152,0.3323932886123657,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2490234375,0.8847024440765381,0.4280032217502594,0.4073926508426666,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489624023437,0.8625102043151855,0.3965067267417907,0.2790583074092865,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488708496094,0.8236786127090454,0.3423698544502258,0.326885312795639,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484436035156,0.7259414196014404,0.2312448918819427,1.0541361570358276,286.2490234375,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1695556640625,286.25054931640625,1.0,0.5521653294563293,1.0,1.0,0.0,1.0,-2.8813915252685547,2.88138484954834,6.6724178395816125e-06,2.224310398101806,0.6928412914276123,0.6928412914276123,0.0,146.56121826171875,172.0,18626.91796875,-0.0,2086.99267578125,1.0,283.1499938964844,285.6507568359375,290.0874938964844,291.35498046875,293.1499938964844,293.1499938964844,283.1499938964844,18937.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496642231941223,1.0,0.0,0.0,1.7762588262557983,1.77626633644104,2.105260819007527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.31201171875,0.0,214.60650634765625,1895.4371337890625,0.0,1238.4312744140625,0.4671951532363891,1.0,0.0,3.0,1.0,0.0
12314220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272961974143982,0.366389125585556,0.332412838935852,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2832946777344,0.8689983487129211,0.4282166361808777,0.4080035090446472,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.847754955291748,0.3966380357742309,0.2794505655765533,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100763559341431,0.3426175415515899,0.3275287449359894,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141492366790771,0.2314269840717315,1.0569236278533936,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.28472900390625,1.0,0.5591326951980591,1.0,1.0,0.0,1.0,-2.8867478370666504,2.8867411613464355,6.697548542433651e-06,2.228578805923462,0.6856438517570496,0.6856438517570496,0.0,157.29893493652344,160.0,18528.33984375,-0.0,2148.849365234375,1.0,283.1499938964844,285.6894226074219,290.08349609375,291.34521484375,293.1499938964844,293.1499938964844,283.1499938964844,18900.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476700305938721,1.0,0.0,0.0,1.7400933504104614,1.7401007413864136,2.0204052475492065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.921630859375,0.0,204.3554534912109,1895.4371337890625,0.0,1224.8046875,0.4596373736858368,1.0,0.0,3.0,1.0,0.0
12314280,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272961974143982,0.366389125585556,0.332412838935852,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2832946777344,0.8689983487129211,0.4282166361808777,0.4080035090446472,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.847754955291748,0.3966380357742309,0.2794505655765533,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100763559341431,0.3426175415515899,0.3275287449359894,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141492366790771,0.2314269840717315,1.0569236278533936,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.28472900390625,1.0,0.5591326951980591,1.0,1.0,0.0,1.0,-2.8867478370666504,2.8867411613464355,6.697548542433651e-06,2.228578805923462,0.6856438517570496,0.6856438517570496,0.0,157.29893493652344,160.0,18528.33984375,-0.0,2148.849365234375,1.0,283.1499938964844,285.6894226074219,290.08349609375,291.34521484375,293.1499938964844,293.1499938964844,283.1499938964844,18900.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476700305938721,1.0,0.0,0.0,1.7400933504104614,1.7401007413864136,2.0204052475492065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.921630859375,0.0,204.3554534912109,1895.4371337890625,0.0,1224.8046875,0.4596373736858368,1.0,0.0,3.0,1.0,0.0
12314340,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257797956466675,0.3660520613193512,0.332129567861557,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153686523437,0.8677237033843994,0.4284805059432983,0.4082764089107513,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465327024459839,0.3968346416950226,0.2796027064323425,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089757561683655,0.3429183959960937,0.3278360366821289,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148498535156,0.7132043838500977,0.231644406914711,1.0580296516418457,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595864653587341,1.0,1.0,0.0,1.0,-2.888621091842652,2.8886144161224365,6.7065352595818695e-06,2.2301549911499023,0.6786904335021973,0.6786904335021973,0.0,158.41506958007812,148.0,18417.23828125,-0.0,2157.5322265625,1.0,283.1499938964844,285.72607421875,290.079833984375,291.3352355957031,293.1499938964844,293.1499938964844,283.1499938964844,18863.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645585298538208,1.0,0.0,0.0,1.705242156982422,1.705249309539795,1.940284874990539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.1025390625,0.0,194.81201171875,1895.4371337890625,0.0,1210.6591796875,0.4523877203464508,1.0,0.0,3.0,1.0,0.0
12314400,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257797956466675,0.3660520613193512,0.332129567861557,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153686523437,0.8677237033843994,0.4284805059432983,0.4082764089107513,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465327024459839,0.3968346416950226,0.2796027064323425,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089757561683655,0.3429183959960937,0.3278360366821289,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148498535156,0.7132043838500977,0.231644406914711,1.0580296516418457,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595864653587341,1.0,1.0,0.0,1.0,-2.888621091842652,2.8886144161224365,6.7065352595818695e-06,2.2301549911499023,0.6786904335021973,0.6786904335021973,0.0,158.41506958007812,148.0,18417.23828125,-0.0,2157.5322265625,1.0,283.1499938964844,285.72607421875,290.079833984375,291.3352355957031,293.1499938964844,293.1499938964844,283.1499938964844,18863.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645585298538208,1.0,0.0,0.0,1.705242156982422,1.705249309539795,1.940284874990539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.1025390625,0.0,194.81201171875,1895.4371337890625,0.0,1210.6591796875,0.4523877203464508,1.0,0.0,3.0,1.0,0.0
12314460,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314033150672913,0.3658234775066376,0.3317262530326843,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3459777832031,0.8745666146278381,0.4288283288478851,0.4083985686302185,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.85289067029953,0.3971308469772339,0.2796546518802643,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.815187931060791,0.3433084785938263,0.3279971778392792,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186360955238342,0.2319390177726745,1.058383584022522,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566113591194153,1.0,1.0,0.0,1.0,-2.888965606689453,2.8889589309692383,6.708331966365222e-06,2.23050856590271,0.6719796657562256,0.6719796657562256,0.0,153.7802276611328,136.0,18301.7265625,-0.0,2135.2841796875,1.0,283.1499938964844,285.7613525390625,290.0766296386719,291.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,18826.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432905197143555,1.0,0.0,0.0,1.6717067956924438,1.6717138290405271,1.8647200761279242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.150146484375,0.0,185.93408203125,1895.4371337890625,0.0,1195.2080078125,0.4454452693462372,1.0,0.0,3.0,1.0,0.0
12314520,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314033150672913,0.3658234775066376,0.3317262530326843,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3459777832031,0.8745666146278381,0.4288283288478851,0.4083985686302185,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.85289067029953,0.3971308469772339,0.2796546518802643,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.815187931060791,0.3433084785938263,0.3279971778392792,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186360955238342,0.2319390177726745,1.058383584022522,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566113591194153,1.0,1.0,0.0,1.0,-2.888965606689453,2.8889589309692383,6.708331966365222e-06,2.23050856590271,0.6719796657562256,0.6719796657562256,0.0,153.7802276611328,136.0,18301.7265625,-0.0,2135.2841796875,1.0,283.1499938964844,285.7613525390625,290.0766296386719,291.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,18826.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432905197143555,1.0,0.0,0.0,1.6717067956924438,1.6717138290405271,1.8647200761279242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.150146484375,0.0,185.93408203125,1895.4371337890625,0.0,1195.2080078125,0.4454452693462372,1.0,0.0,3.0,1.0,0.0
12314580,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8371858596801758,0.3657357394695282,0.3314681649208069,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.36407470703125,0.8814533948898315,0.429078608751297,0.4084464013576507,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.8593363761901855,0.3973562717437744,0.2796715795993805,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.8211789131164551,0.3435864448547363,0.3280708193778991,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36358642578125,0.7238589525222778,0.2321542799472808,1.058463215827942,286.36407470703125,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17010498046875,286.3653564453125,1.0,0.5538089871406555,1.0,1.0,0.0,1.0,-2.8889176845550537,2.888911008834839,6.708215096296044e-06,2.230518817901612,0.6680765748023987,0.6680765748023987,0.0,149.3514862060547,136.0,18232.6953125,-0.0,2113.383544921875,1.0,283.1499938964844,285.7821655273437,290.0751953125,291.31951904296875,293.1499938964844,293.1499938964844,283.1499938964844,18804.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418166756629944,1.0,0.0,0.0,1.6522421836853027,1.652249097824097,1.821548778480065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.72119140625,0.0,180.914779663086,1895.4371337890625,0.0,1185.350341796875,0.4414305090904236,1.0,0.0,3.0,1.0,0.0
12314640,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.8419094085693359,0.365695595741272,0.3312963545322418,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3760681152344,0.8870311975479126,0.4292616844177246,0.4084762036800384,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.8645918965339661,0.397524893283844,0.279682844877243,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759460449219,0.8259345293045044,0.3437887728214264,0.328118622303009,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756103515625,0.7279977798461914,0.2323123216629028,1.058499813079834,286.3760681152344,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.17071533203125,286.3773498535156,1.0,0.5516646504402161,1.0,1.0,0.0,1.0,-2.888862133026123,2.888855218887329,6.7080250119033735e-06,2.230506181716919,0.665526270866394,0.665526270866394,0.0,145.95083618164062,124.0,18187.158203125,-0.0,2096.53564453125,1.0,283.1499938964844,285.79595947265625,290.07452392578125,291.3160095214844,293.1499938964844,293.1499938964844,283.1499938964844,18789.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640806257724762,1.0,0.0,0.0,1.6395390033721924,1.6395459175109863,1.7936467600065953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.529296875,0.0,177.69107055664062,1895.4371337890625,0.0,1178.62255859375,0.4388162195682525,1.0,0.0,3.0,1.0,0.0
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.8488410711288452,0.3656659424304962,0.3310851156711578,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3910217285156,0.8951197862625122,0.4295092225074768,0.408515065908432,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.8722749352455139,0.3977565169334411,0.2796998023986816,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.8327794075012207,0.3440610766410827,0.3281807899475097,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905334472656,0.7339481115341187,0.2325259298086166,1.05854332447052,286.3909912109375,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1716003417969,286.39227294921875,1.0,0.5487311482429504,1.0,1.0,0.0,1.0,-2.888802289962769,2.8887956142425537,6.707830834784545e-06,2.230497121810913,0.6624003648757935,0.6624003648757935,0.0,141.28952026367188,124.0,18131.015625,-0.0,2073.47119140625,1.0,283.1499938964844,285.81304931640625,290.07403564453125,291.31201171875,293.1499938964844,293.1499938964844,283.1499938964844,18770.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395233273506165,1.0,0.0,0.0,1.6239895820617676,1.623996376991272,1.7597859880424949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.91748046875,0.0,173.80044555664062,1895.4371337890625,0.0,1170.1163330078125,0.4356226027011871,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.8569304943084717,0.3656571209430694,0.3308806419372558,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4058837890625,0.9044049382209778,0.4297758340835571,0.4085593223571777,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.8811736702919006,0.3980095386505127,0.2797223627567291,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.8406621217727661,0.344353437423706,0.3282491862773895,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.740796685218811,0.2327553182840347,1.0585989952087402,286.4058532714844,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.172607421875,286.4071350097656,1.0,0.5455943942070007,1.0,1.0,0.0,1.0,-2.8887858390808105,2.888779163360596,6.707837655994808e-06,2.230521440505981,0.6593424677848816,0.6593424677848816,0.0,136.2992706298828,112.0,18075.859375,-0.0,2048.859375,1.0,283.1499938964844,285.8300170898437,290.07391357421875,291.3084411621094,293.1499938964844,293.1499938964844,283.1499938964844,18751.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382319331169128,1.0,0.0,0.0,1.6088002920150757,1.60880708694458,1.727021299302578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.451171875,0.0,170.05821228027344,1895.4371337890625,0.0,1161.5941162109375,0.4325098395347595,1.0,0.0,3.0,1.0,0.0
12314820,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769845962524414,0.3657001852989197,0.3305006027221679,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4353942871094,0.92894047498703,0.4303593337535858,0.4086704850196838,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.902800679206848,0.3985739350318908,0.2797894179821014,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601208329200745,0.3449978530406952,0.328415036201477,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577139139175415,0.2332551628351211,1.0587762594223022,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.538903534412384,1.0,1.0,0.0,1.0,-2.888955593109131,2.888948917388916,6.708791261189617e-06,2.2307262420654297,0.6534309387207031,0.6534309387207031,0.0,125.64812469482422,100.0,17968.83984375,-0.0,1996.6663818359373,1.0,283.1499938964844,285.8636169433594,290.0747375488281,291.3025817871094,293.1499938964844,293.1499938964844,283.1499938964844,18712.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356639862060547,1.0,0.0,0.0,1.5795048475265503,1.5795115232467651,1.6646976064293997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.954833984375,0.0,163.00099182128906,1895.4371337890625,0.0,1144.7696533203125,0.426525741815567,1.0,0.0,3.0,1.0,0.0
12314880,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769845962524414,0.3657001852989197,0.3305006027221679,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4353942871094,0.92894047498703,0.4303593337535858,0.4086704850196838,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.902800679206848,0.3985739350318908,0.2797894179821014,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601208329200745,0.3449978530406952,0.328415036201477,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577139139175415,0.2332551628351211,1.0587762594223022,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.538903534412384,1.0,1.0,0.0,1.0,-2.888955593109131,2.888948917388916,6.708791261189617e-06,2.2307262420654297,0.6534309387207031,0.6534309387207031,0.0,125.64812469482422,100.0,17968.83984375,-0.0,1996.6663818359373,1.0,283.1499938964844,285.8636169433594,290.0747375488281,291.3025817871094,293.1499938964844,293.1499938964844,283.1499938964844,18712.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356639862060547,1.0,0.0,0.0,1.5795048475265503,1.5795115232467651,1.6646976064293997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.954833984375,0.0,163.00099182128906,1895.4371337890625,0.0,1144.7696533203125,0.426525741815567,1.0,0.0,3.0,1.0,0.0
12314940,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032129049301147,0.3658261597156524,0.3301721811294555,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4646301269531,0.9598442912101746,0.4309999346733093,0.4088148474693298,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331252574920654,0.3992094397544861,0.2798901498317718,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.885907769203186,0.3457260727882385,0.3286353647708893,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7802000045776367,0.2338026612997055,1.0590662956237793,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318500399589539,1.0,1.0,0.0,1.0,-2.8894684314727783,2.8894617557525635,6.71134239382809e-06,2.231197118759156,0.6477983593940735,0.6477983593940735,0.0,114.4172134399414,88.0,17866.69140625,-0.0,1942.17041015625,1.0,283.1499938964844,285.8966064453125,290.0768737792969,291.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18672.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331628561019897,1.0,0.0,0.0,1.5516958236694336,1.5517022609710691,1.6065956742750134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.032470703125,0.0,156.49468994140625,1895.4371337890625,0.0,1128.5394287109375,0.420869916677475,1.0,0.0,3.0,1.0,0.0
12315000,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032129049301147,0.3658261597156524,0.3301721811294555,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4646301269531,0.9598442912101746,0.4309999346733093,0.4088148474693298,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331252574920654,0.3992094397544861,0.2798901498317718,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.885907769203186,0.3457260727882385,0.3286353647708893,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7802000045776367,0.2338026612997055,1.0590662956237793,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318500399589539,1.0,1.0,0.0,1.0,-2.8894684314727783,2.8894617557525635,6.71134239382809e-06,2.231197118759156,0.6477983593940735,0.6477983593940735,0.0,114.4172134399414,88.0,17866.69140625,-0.0,1942.17041015625,1.0,283.1499938964844,285.8966064453125,290.0768737792969,291.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18672.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331628561019897,1.0,0.0,0.0,1.5516958236694336,1.5517022609710691,1.6065956742750134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.032470703125,0.0,156.49468994140625,1895.4371337890625,0.0,1128.5394287109375,0.420869916677475,1.0,0.0,3.0,1.0,0.0
12315060,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411256313323976,0.3660319149494171,0.3299033045768738,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4933776855469,0.9924508929252625,0.4316902756690979,0.4089934229850769,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707939624786376,0.3999092280864715,0.2800264358520508,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213969707489014,0.3465382754802704,0.3289216160774231,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.492919921875,0.8099201917648315,0.2343896925449371,1.0594773292541504,286.4933776855469,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.524590015411377,1.0,1.0,0.0,1.0,-2.8903615474700928,2.890354871749878,6.7156634031562135e-06,2.2319631576538086,0.6424455046653748,0.6424455046653748,0.0,102.8578643798828,91.0,17769.63671875,-0.0,1886.6483154296875,1.0,283.1499938964844,285.92889404296875,290.08013916015625,291.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18633.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307561993598938,1.0,0.0,0.0,1.5253828763961792,1.5253891944885254,1.552569699470041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.647705078125,0.0,150.50885009765625,1895.4371337890625,0.0,1113.0706787109375,0.4155415594577789,1.0,0.0,3.0,1.0,0.0
