time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315120,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411256313323976,0.3660319149494171,0.3299033045768738,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4933776855469,0.9924508929252625,0.4316902756690979,0.4089934229850769,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707939624786376,0.3999092280864715,0.2800264358520508,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213969707489014,0.3465382754802704,0.3289216160774231,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.492919921875,0.8099201917648315,0.2343896925449371,1.0594773292541504,286.4933776855469,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.524590015411377,1.0,1.0,0.0,1.0,-2.8903615474700928,2.890354871749878,6.7156634031562135e-06,2.2319631576538086,0.6424455046653748,0.6424455046653748,0.0,102.8578643798828,91.0,17769.63671875,-0.0,1886.6483154296875,1.0,283.1499938964844,285.92889404296875,290.08013916015625,291.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18633.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307561993598938,1.0,0.0,0.0,1.5253828763961792,1.5253891944885254,1.552569699470041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.647705078125,0.0,150.50885009765625,1895.4371337890625,0.0,1113.0706787109375,0.4155415594577789,1.0,0.0,3.0,1.0,0.0
12315180,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579957723617554,0.3662517666816711,0.3299437165260315,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5184326171875,0.9990000128746032,0.4328796863555908,0.402008980512619,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.985406756401062,0.4006229341030121,0.2803989350795746,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394401907920836,0.3473823964595794,0.3295446336269378,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8228633403778076,0.2349669337272644,1.0612928867340088,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213155150413513,1.0,1.0,0.0,1.0,-2.885406017303467,2.885399341583252,6.693030172755243e-06,2.2283036708831787,0.6373119354248047,0.6373119354248047,0.0,98.314453125,109.0,17654.654296875,-0.0,1856.3128662109373,1.0,283.1499938964844,285.9578857421875,290.08428955078125,291.2938537597656,293.1499938964844,293.1499938964844,283.1499938964844,18597.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284269690513611,1.0,0.0,0.0,1.500456690788269,1.5004630088806152,1.502243662798719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.00830078125,0.0,144.9961395263672,1895.4371337890625,0.0,1098.2388916015625,0.4105204939842224,1.0,0.0,3.0,1.0,0.0
12315240,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579957723617554,0.3662517666816711,0.3299437165260315,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5184326171875,0.9990000128746032,0.4328796863555908,0.402008980512619,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.985406756401062,0.4006229341030121,0.2803989350795746,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394401907920836,0.3473823964595794,0.3295446336269378,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8228633403778076,0.2349669337272644,1.0612928867340088,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213155150413513,1.0,1.0,0.0,1.0,-2.885406017303467,2.885399341583252,6.693030172755243e-06,2.2283036708831787,0.6373119354248047,0.6373119354248047,0.0,98.314453125,109.0,17654.654296875,-0.0,1856.3128662109373,1.0,283.1499938964844,285.9578857421875,290.08428955078125,291.2938537597656,293.1499938964844,293.1499938964844,283.1499938964844,18597.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284269690513611,1.0,0.0,0.0,1.500456690788269,1.5004630088806152,1.502243662798719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.00830078125,0.0,144.9961395263672,1895.4371337890625,0.0,1098.2388916015625,0.4105204939842224,1.0,0.0,3.0,1.0,0.0
12315300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.9567080140113832,0.3663636744022369,0.33004891872406,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5321044921875,0.9990000128746032,0.4338411390781402,0.4036649465560913,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.984516978263855,0.4009886085987091,0.2806552946567535,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.9384111166000366,0.3478200137615204,0.3299581408500671,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53155517578125,0.8221303224563599,0.2352576106786728,1.0626238584518433,286.5321044921875,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1842956542969,286.5336608886719,1.0,0.5226747989654541,1.0,1.0,0.0,1.0,-2.8899002075195312,2.8898932933807373,6.713356015097816e-06,2.231534242630005,0.6348435282707214,0.6348435282707214,0.0,98.83118438720705,109.0,17620.701171875,-0.0,1866.0697021484373,1.0,283.1499938964844,285.9730529785156,290.0862731933594,291.2926330566406,293.1499938964844,293.1499938964844,283.1499938964844,18580.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272174119949341,1.0,0.0,0.0,1.4884370565414429,1.4884432554244995,1.4782719404138336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.470458984375,0.0,142.393310546875,1895.4371337890625,0.0,1090.5911865234375,0.4081123173236847,1.0,0.0,3.0,1.0,0.0
12315360,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516357421875,0.95096617937088,0.3665010631084442,0.3302156925201416,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5517578125,0.9990000128746032,0.4343230426311493,0.4101845324039459,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.9799283742904664,0.4013815224170685,0.2809616327285766,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55157470703125,0.932737410068512,0.348282903432846,0.3304405212402344,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55108642578125,0.8181087374687195,0.2355591207742691,1.0642311573028564,286.5517578125,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1855773925781,286.5536804199219,1.0,0.5255765318870544,1.0,1.0,0.0,1.0,-2.9007036685943604,2.900696992874145,6.763566489098594e-06,2.239842176437378,0.632546603679657,0.632546603679657,0.0,100.7642822265625,127.0,17614.697265625,-0.0,1893.089599609375,1.0,283.1499938964844,285.992919921875,290.0890808105469,291.2933959960937,293.1499938964844,293.1499938964844,283.1499938964844,18557.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260531544685364,1.0,0.0,0.0,1.4769741296768188,1.4769803285598757,1.455590563637088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.64013671875,0.0,139.92263793945312,1895.4371337890625,0.0,1083.2655029296875,0.4058044254779815,1.0,0.0,3.0,1.0,0.0
12315420,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165827631950378,0.3667470216751098,0.3308124542236328,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5870056152344,0.9745915532112122,0.4345586895942688,0.4120612740516662,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.949174165725708,0.4021517932415008,0.2817855179309845,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004071950912476,0.3491874039173126,0.3316840827465057,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928555011749268,0.2360944896936416,1.068558692932129,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.5883483886719,1.0,0.5336360931396484,1.0,1.0,0.0,1.0,-2.911393880844116,2.9113872051239014,6.814253538323101e-06,2.248424768447876,0.6282148957252502,0.6282148957252502,0.0,110.93670654296876,145.0,17570.162109375,-0.0,1960.9327392578125,1.0,283.1499938964844,286.0292663574219,290.0977783203125,291.29962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18510.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242778897285461,1.0,0.0,0.0,1.4555482864379885,1.4555543661117554,1.4136654158392048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.454345703125,0.0,135.3768310546875,1895.4371337890625,0.0,1072.1629638671875,0.4014912843704223,1.0,0.0,3.0,1.0,0.0
12315480,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165827631950378,0.3667470216751098,0.3308124542236328,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5870056152344,0.9745915532112122,0.4345586895942688,0.4120612740516662,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.949174165725708,0.4021517932415008,0.2817855179309845,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004071950912476,0.3491874039173126,0.3316840827465057,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928555011749268,0.2360944896936416,1.068558692932129,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.5883483886719,1.0,0.5336360931396484,1.0,1.0,0.0,1.0,-2.911393880844116,2.9113872051239014,6.814253538323101e-06,2.248424768447876,0.6282148957252502,0.6282148957252502,0.0,110.93670654296876,145.0,17570.162109375,-0.0,1960.9327392578125,1.0,283.1499938964844,286.0292663574219,290.0977783203125,291.29962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18510.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242778897285461,1.0,0.0,0.0,1.4555482864379885,1.4555543661117554,1.4136654158392048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.454345703125,0.0,135.3768310546875,1895.4371337890625,0.0,1072.1629638671875,0.4014912843704223,1.0,0.0,3.0,1.0,0.0
12315540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829424977302551,0.3669359385967254,0.331487089395523,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6180419921875,0.9388673305511476,0.4350505173206329,0.4129923582077026,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.91170072555542,0.4028909206390381,0.2826879322528839,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689993023872375,0.350064754486084,0.3330360352993011,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653595805168152,0.2365507036447525,1.0731587409973145,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436908006668091,1.0,1.0,0.0,1.0,-2.921652317047119,2.921645402908325,6.862551799713401e-06,2.256432294845581,0.6241652369499207,0.6241652369499207,0.0,124.58661651611328,163.0,17524.501953125,-0.0,2045.826171875,1.0,283.1499938964844,286.06158447265625,290.10662841796875,291.3060607910156,293.1499938964844,293.1499938964844,283.1499938964844,18469.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229647397994995,1.0,0.0,0.0,1.435716152191162,1.4357221126556396,1.3754049632552778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.822265625,0.0,131.27130126953125,1895.4371337890625,0.0,1064.0030517578125,0.3975224494934082,1.0,0.0,3.0,1.0,0.0
12315600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829424977302551,0.3669359385967254,0.331487089395523,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6180419921875,0.9388673305511476,0.4350505173206329,0.4129923582077026,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.91170072555542,0.4028909206390381,0.2826879322528839,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689993023872375,0.350064754486084,0.3330360352993011,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653595805168152,0.2365507036447525,1.0731587409973145,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436908006668091,1.0,1.0,0.0,1.0,-2.921652317047119,2.921645402908325,6.862551799713401e-06,2.256432294845581,0.6241652369499207,0.6241652369499207,0.0,124.58661651611328,163.0,17524.501953125,-0.0,2045.826171875,1.0,283.1499938964844,286.06158447265625,290.10662841796875,291.3060607910156,293.1499938964844,293.1499938964844,283.1499938964844,18469.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229647397994995,1.0,0.0,0.0,1.435716152191162,1.4357221126556396,1.3754049632552778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.822265625,0.0,131.27130126953125,1895.4371337890625,0.0,1064.0030517578125,0.3975224494934082,1.0,0.0,3.0,1.0,0.0
12315660,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657485842704773,0.3712673783302307,0.3349592685699463,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.66583251953125,0.9177631139755248,0.4400426745414734,0.4171594679355621,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934248685836792,0.407913476228714,0.2858294546604156,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532845377922058,0.3553858399391174,0.337518960237503,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528547048568726,0.2416523694992065,1.093142867088318,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567123889923096,1.0,1.0,0.0,1.0,-2.963982105255127,2.963975191116333,7.062246368150227e-06,2.2888641357421875,0.6207259893417358,0.6207259893417358,0.0,136.2466278076172,181.0,17596.576171875,-0.0,2176.810546875,1.0,283.1499938964844,286.1062927246094,290.116455078125,291.316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18417.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220162510871887,1.0,0.0,0.0,1.4179786443710327,1.4179846048355105,1.3416301669622044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.52197265625,0.0,127.63156127929688,1895.4371337890625,0.0,1058.1370849609375,0.393949419260025,1.0,0.0,3.0,1.0,0.0
12315720,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657485842704773,0.3712673783302307,0.3349592685699463,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.66583251953125,0.9177631139755248,0.4400426745414734,0.4171594679355621,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934248685836792,0.407913476228714,0.2858294546604156,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532845377922058,0.3553858399391174,0.337518960237503,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528547048568726,0.2416523694992065,1.093142867088318,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567123889923096,1.0,1.0,0.0,1.0,-2.963982105255127,2.963975191116333,7.062246368150227e-06,2.2888641357421875,0.6207259893417358,0.6207259893417358,0.0,136.2466278076172,181.0,17596.576171875,-0.0,2176.810546875,1.0,283.1499938964844,286.1062927246094,290.116455078125,291.316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18417.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220162510871887,1.0,0.0,0.0,1.4179786443710327,1.4179846048355105,1.3416301669622044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.52197265625,0.0,127.63156127929688,1895.4371337890625,0.0,1058.1370849609375,0.393949419260025,1.0,0.0,3.0,1.0,0.0
12315780,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.8524845242500305,0.3730311095714569,0.3371161818504333,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7017517089844,0.9021874666213988,0.442415326833725,0.4199734032154083,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016906738281,0.8794010281562805,0.4102184176445007,0.2878748178482055,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015380859375,0.841225802898407,0.3579681515693664,0.3405429124832153,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.743177592754364,0.2441675364971161,1.1071927547454834,286.7017517089844,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.24969482421875,286.7038879394531,1.0,0.5665767192840576,1.0,1.0,0.0,1.0,-2.992949962615967,2.9929428100585938,7.201577318483032e-06,2.311497688293457,0.6187857389450073,0.6187857389450073,0.0,146.20547485351562,181.0,17654.796875,-0.0,2278.561279296875,1.0,283.1499938964844,286.1393737792969,290.1260986328125,291.3289794921875,293.1499938964844,293.1499938964844,283.1499938964844,18374.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220889091491699,1.0,0.0,0.0,1.4076154232025146,1.4076213836669922,1.3220913785971788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.97216796875,0.0,125.50335693359376,1895.4371337890625,0.0,1058.585693359375,0.3918310105800628,1.0,0.0,3.0,1.0,0.0
12315840,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8458447456359863,0.3736801743507385,0.3379520177841186,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7166748046875,0.8947588205337524,0.4433560371398926,0.4211248159408569,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.8723042011260986,0.4111199975013733,0.2887008190155029,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8351313471794128,0.3589985072612762,0.3417851030826568,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71600341796875,0.7381737232208252,0.2451573312282562,1.112943410873413,286.7166748046875,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2557373046875,286.7186279296875,1.0,0.5712697505950928,1.0,1.0,0.0,1.0,-3.0047411918640137,3.0047340393066406,7.2586803980811965e-06,2.3207101821899414,0.6179337501525879,0.6179337501525879,0.0,151.46519470214844,184.0,17675.890625,-0.0,2326.69189453125,1.0,283.1499938964844,286.1531677246094,290.1308288574219,291.3353271484375,293.1499938964844,293.1499938964844,283.1499938964844,18355.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223293542861938,1.0,0.0,0.0,1.4031014442443848,1.4031072854995728,1.3136254040091444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.294677734375,0.0,124.58479309082033,1895.4371337890625,0.0,1060.0706787109375,0.3909097909927368,1.0,0.0,3.0,1.0,0.0
12315900,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.8388015031814575,0.3745418787002563,0.3390125036239624,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7374572753906,0.8868466019630432,0.444665789604187,0.4226652681827545,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373962402344,0.8648125529289246,0.4123667180538177,0.2897963523864746,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.8287429213523865,0.3604370057582855,0.3434560596942901,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.7330021858215332,0.2465095818042755,1.1205681562423706,286.7374572753906,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26275634765625,286.7391357421875,1.0,0.5767101049423218,1.0,1.0,0.0,1.0,-3.020366907119751,3.020359516143799,7.334786459978204e-06,2.3329551219940186,0.6166661381721497,0.6166661381721497,0.0,157.6807403564453,184.0,17699.697265625,-0.0,2387.134765625,1.0,283.1499938964844,286.17254638671875,290.1377868652344,291.3446960449219,293.1499938964844,293.1499938964844,283.1499938964844,18329.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228826642036438,1.0,0.0,0.0,1.3964617252349854,1.3964675664901731,1.301222170013716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.431884765625,0.0,123.24478912353516,1895.4371337890625,0.0,1063.494384765625,0.3895583152770996,1.0,0.0,3.0,1.0,0.0
12315960,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75543212890625,0.8334054350852966,0.3752859830856323,0.3399001061916351,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.75555419921875,0.8807919025421143,0.4458419680595398,0.4240118563175201,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554931640625,0.8591216802597046,0.41348397731781,0.2907491326332092,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554016113281,0.8238675594329834,0.3617303967475891,0.3449206948280334,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75506591796875,0.7290705442428589,0.2476840615272522,1.1270761489868164,286.75555419921875,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2675476074219,286.75701904296875,1.0,0.5814023017883301,1.0,1.0,0.0,1.0,-3.0337862968444824,3.0337789058685303,7.400419690384297e-06,2.343452453613281,0.6154628396034241,0.6154628396034241,0.0,162.8554229736328,187.0,17716.0234375,-0.0,2438.66943359375,1.0,283.1499938964844,286.1895446777344,290.1438293457031,291.352783203125,293.1499938964844,293.1499938964844,283.1499938964844,18305.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235283613204956,1.0,0.0,0.0,1.3902562856674194,1.3902621269226074,1.289683524419161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.917724609375,0.0,122.00627899169922,1895.4371337890625,0.0,1067.4998779296875,0.3883012533187866,1.0,0.0,3.0,1.0,0.0
12316020,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255059719085693,0.3765742182731628,0.3413784205913543,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7864990234375,0.8720405101776123,0.4479541778564453,0.4263516068458557,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509589433670044,0.4154972434043884,0.2924053966999054,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.816763699054718,0.3640498518943786,0.3474679887294769,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233479022979736,0.249668538570404,1.1378378868103027,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.589024543762207,1.0,1.0,0.0,1.0,-3.0563724040985107,3.0563650131225586,7.5115362960787024e-06,2.361116409301758,0.6132292747497559,0.6132292747497559,0.0,171.16409301757812,190.0,17735.599609375,-0.0,2524.283935546875,1.0,283.1499938964844,286.2188415527344,290.1533508300781,291.3650817871094,293.1499938964844,293.1499938964844,283.1499938964844,18267.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62468022108078,1.0,0.0,0.0,1.3789600133895874,1.3789657354354858,1.2688104789049248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.5302734375,0.0,119.78498077392578,1895.4371337890625,0.0,1074.6717529296875,0.3860275447368622,1.0,0.0,3.0,1.0,0.0
12316080,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255059719085693,0.3765742182731628,0.3413784205913543,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7864990234375,0.8720405101776123,0.4479541778564453,0.4263516068458557,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509589433670044,0.4154972434043884,0.2924053966999054,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.816763699054718,0.3640498518943786,0.3474679887294769,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233479022979736,0.249668538570404,1.1378378868103027,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.589024543762207,1.0,1.0,0.0,1.0,-3.0563724040985107,3.0563650131225586,7.5115362960787024e-06,2.361116409301758,0.6132292747497559,0.6132292747497559,0.0,171.16409301757812,190.0,17735.599609375,-0.0,2524.283935546875,1.0,283.1499938964844,286.2188415527344,290.1533508300781,291.3650817871094,293.1499938964844,293.1499938964844,283.1499938964844,18267.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62468022108078,1.0,0.0,0.0,1.3789600133895874,1.3789657354354858,1.2688104789049248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.5302734375,0.0,119.78498077392578,1895.4371337890625,0.0,1074.6717529296875,0.3860275447368622,1.0,0.0,3.0,1.0,0.0
12316140,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200884461402893,0.3777270019054413,0.3426370024681091,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8127746582031,0.8662319183349609,0.4499024748802185,0.428426593542099,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.845582127571106,0.4173674881458282,0.2938815355300903,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8126525878906,0.8119790554046631,0.3661763370037079,0.3497206568717956,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194875478744507,0.251347541809082,1.1466705799102783,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950487852096558,1.0,1.0,0.0,1.0,-3.07548451423645,3.075476884841919,7.606201052112738e-06,2.3760602474212646,0.6111915707588196,0.6111915707588196,0.0,177.50770568847656,178.0,17745.609375,-0.0,2594.05029296875,1.0,283.1499938964844,286.2438049316406,290.161376953125,291.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,18236.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253229975700378,1.0,0.0,0.0,1.3688907623291016,1.368896484375,1.250348304893123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.234619140625,0.0,117.84066772460938,1895.4371337890625,0.0,1078.6890869140625,0.3840168714523315,1.0,0.0,3.0,1.0,0.0
12316200,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200884461402893,0.3777270019054413,0.3426370024681091,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8127746582031,0.8662319183349609,0.4499024748802185,0.428426593542099,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.845582127571106,0.4173674881458282,0.2938815355300903,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8126525878906,0.8119790554046631,0.3661763370037079,0.3497206568717956,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194875478744507,0.251347541809082,1.1466705799102783,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950487852096558,1.0,1.0,0.0,1.0,-3.07548451423645,3.075476884841919,7.606201052112738e-06,2.3760602474212646,0.6111915707588196,0.6111915707588196,0.0,177.50770568847656,178.0,17745.609375,-0.0,2594.05029296875,1.0,283.1499938964844,286.2438049316406,290.161376953125,291.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,18236.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253229975700378,1.0,0.0,0.0,1.3688907623291016,1.368896484375,1.250348304893123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.234619140625,0.0,117.84066772460938,1895.4371337890625,0.0,1078.6890869140625,0.3840168714523315,1.0,0.0,3.0,1.0,0.0
12316260,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230383992195129,0.3788354694843292,0.3435531258583069,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.869944155216217,0.4517912268638611,0.4301256239414215,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490900993347168,0.4191952347755432,0.2950920462608337,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156701922416687,0.3682229518890381,0.3515759706497192,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227707505226135,0.2528599798679352,1.1531987190246582,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957016944885254,1.0,1.0,0.0,1.0,-3.0901684761047363,3.090160846710205,7.679476766497828e-06,2.3876006603240967,0.6092942357063293,0.6092942357063293,0.0,176.11045837402344,166.0,17743.06640625,-0.0,2615.134521484375,1.0,283.1499938964844,286.264892578125,290.1698303222656,291.38311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18213.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254379153251648,1.0,0.0,0.0,1.3597646951675415,1.35977041721344,1.2337324051259202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.5380859375,0.0,116.10956573486328,1895.4371337890625,0.0,1079.4085693359375,0.3822100162506103,1.0,0.0,3.0,1.0,0.0
12316320,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230383992195129,0.3788354694843292,0.3435531258583069,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.869944155216217,0.4517912268638611,0.4301256239414215,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490900993347168,0.4191952347755432,0.2950920462608337,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156701922416687,0.3682229518890381,0.3515759706497192,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227707505226135,0.2528599798679352,1.1531987190246582,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957016944885254,1.0,1.0,0.0,1.0,-3.0901684761047363,3.090160846710205,7.679476766497828e-06,2.3876006603240967,0.6092942357063293,0.6092942357063293,0.0,176.11045837402344,166.0,17743.06640625,-0.0,2615.134521484375,1.0,283.1499938964844,286.264892578125,290.1698303222656,291.38311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18213.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254379153251648,1.0,0.0,0.0,1.3597646951675415,1.35977041721344,1.2337324051259202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.5380859375,0.0,116.10956573486328,1895.4371337890625,0.0,1079.4085693359375,0.3822100162506103,1.0,0.0,3.0,1.0,0.0
12316380,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313872218132019,0.3799623548984527,0.3443031907081604,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8533935546875,0.8799425959587097,0.4536874294281006,0.431637555360794,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.85850989818573,0.4210455119609833,0.2961754202842712,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246726989746094,0.3702598810195923,0.3532277643680572,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306028008460999,0.2543051540851593,1.1584692001342771,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936194658279419,1.0,1.0,0.0,1.0,-3.102514743804932,3.1025068759918213,7.741316039755475e-06,2.3972856998443604,0.607501208782196,0.607501208782196,0.0,169.99249267578125,154.0,17734.0859375,-0.0,2606.82275390625,1.0,283.1499938964844,286.2831115722656,290.17950439453125,291.39227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18195.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251330971717834,1.0,0.0,0.0,1.3513423204421997,1.351348042488098,1.2184962372430166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.7646484375,0.0,114.53923797607422,1895.4371337890625,0.0,1077.501220703125,0.380557656288147,1.0,0.0,3.0,1.0,0.0
12316440,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313872218132019,0.3799623548984527,0.3443031907081604,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8533935546875,0.8799425959587097,0.4536874294281006,0.431637555360794,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.85850989818573,0.4210455119609833,0.2961754202842712,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246726989746094,0.3702598810195923,0.3532277643680572,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306028008460999,0.2543051540851593,1.1584692001342771,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936194658279419,1.0,1.0,0.0,1.0,-3.102514743804932,3.1025068759918213,7.741316039755475e-06,2.3972856998443604,0.607501208782196,0.607501208782196,0.0,169.99249267578125,154.0,17734.0859375,-0.0,2606.82275390625,1.0,283.1499938964844,286.2831115722656,290.17950439453125,291.39227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18195.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251330971717834,1.0,0.0,0.0,1.3513423204421997,1.351348042488098,1.2184962372430166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.7646484375,0.0,114.53923797607422,1895.4371337890625,0.0,1077.501220703125,0.380557656288147,1.0,0.0,3.0,1.0,0.0
12316500,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8370993733406067,0.3805362582206726,0.3446481823921203,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.862060546875,0.8867610096931458,0.4546449184417724,0.4323600828647613,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.8649760484695435,0.4219842851161957,0.2966957092285156,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619689941406,0.8306293487548828,0.3712816834449768,0.3540143072605133,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86181640625,0.73580402135849,0.2550158202648163,1.160842776298523,286.862060546875,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2748107910156,286.8627624511719,1.0,0.5919350981712341,1.0,1.0,0.0,1.0,-3.1082236766815186,3.108215808868408,7.769992407702375e-06,2.401763677597046,0.6066411733627319,0.6066411733627319,0.0,165.87484741210938,154.0,17728.6796875,-0.0,2596.11328125,1.0,283.1499938964844,286.29156494140625,290.18487548828125,291.39727783203125,293.1499938964844,293.1499938964844,283.1499938964844,18188.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248749494552612,1.0,0.0,0.0,1.347354292869568,1.3473598957061768,1.2113149239212362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.96875,0.0,113.80377960205078,1895.4371337890625,0.0,1075.887939453125,0.3797793686389923,1.0,0.0,3.0,1.0,0.0
12316560,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8437764644622803,0.3811170160770416,0.3449821472167969,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8703918457031,0.8946639895439148,0.4556096196174621,0.4330709874629974,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.8725287914276123,0.4229325652122497,0.2972090542316437,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8375001549720764,0.3723072707653045,0.3547857999801636,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.7418226599693298,0.2557219564914703,1.1631052494049072,286.8703918457031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2747497558594,286.8710632324219,1.0,0.5899666547775269,1.0,1.0,0.0,1.0,-3.113745212554932,3.1137373447418213,7.797779289830942e-06,2.406094551086426,0.605803906917572,0.605803906917572,0.0,161.288818359375,142.0,17723.072265625,-0.0,2582.505859375,1.0,283.1499938964844,286.2996826171875,290.1906433105469,291.40264892578125,293.1499938964844,293.1499938964844,283.1499938964844,18181.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245758533477783,1.0,0.0,0.0,1.3434971570968628,1.3435027599334717,1.2043894059843296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.255859375,0.0,113.09698486328124,1895.4371337890625,0.0,1074.0205078125,0.3790287673473358,1.0,0.0,3.0,1.0,0.0
12316620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.860190212726593,0.3822962939739227,0.3456317782402038,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8863220214844,0.9142211079597472,0.4575596451759338,0.4344755411148071,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908714652061462,0.4248553216457367,0.2982272207736969,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.854216456413269,0.3743698298931122,0.3563025295734405,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565100193023682,0.2571245729923248,1.1674059629440308,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.585452139377594,1.0,1.0,0.0,1.0,-3.124433755874634,3.1244258880615234,7.851705959183164e-06,2.414477586746216,0.6041949391365051,0.6041949391365051,0.0,151.16705322265625,130.0,17711.9609375,-0.0,2549.378662109375,1.0,283.1499938964844,286.3152160644531,290.2031555175781,291.4144287109375,293.1499938964844,293.1499938964844,283.1499938964844,18169.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239197254180908,1.0,0.0,0.0,1.3361374139785769,1.3361430168151855,1.1912301545180529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.0849609375,0.0,111.75967407226562,1895.4371337890625,0.0,1069.9327392578125,0.3776014149188995,1.0,0.0,3.0,1.0,0.0
12316680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.860190212726593,0.3822962939739227,0.3456317782402038,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8863220214844,0.9142211079597472,0.4575596451759338,0.4344755411148071,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908714652061462,0.4248553216457367,0.2982272207736969,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.854216456413269,0.3743698298931122,0.3563025295734405,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565100193023682,0.2571245729923248,1.1674059629440308,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.585452139377594,1.0,1.0,0.0,1.0,-3.124433755874634,3.1244258880615234,7.851705959183164e-06,2.414477586746216,0.6041949391365051,0.6041949391365051,0.0,151.16705322265625,130.0,17711.9609375,-0.0,2549.378662109375,1.0,283.1499938964844,286.3152160644531,290.2031555175781,291.4144287109375,293.1499938964844,293.1499938964844,283.1499938964844,18169.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239197254180908,1.0,0.0,0.0,1.3361374139785769,1.3361430168151855,1.1912301545180529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.0849609375,0.0,111.75967407226562,1895.4371337890625,0.0,1069.9327392578125,0.3776014149188995,1.0,0.0,3.0,1.0,0.0
12316740,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813501000404358,0.3834960758686065,0.3462702333927154,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9015197753906,0.9406645894050598,0.4595342576503753,0.435872346162796,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144499897956848,0.4268089830875397,0.2992443144321441,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8757001757621765,0.3764455020427704,0.3578004539012909,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753966450691223,0.2585161924362182,1.1715041399002075,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804359912872314,1.0,1.0,0.0,1.0,-3.1348323822021484,3.134824514389038,7.904345693532377e-06,2.4226317405700684,0.6026729941368103,0.6026729941368103,0.0,140.22830200195312,118.0,17701.724609375,-0.0,2511.073486328125,1.0,283.1499938964844,286.3299865722656,290.2168273925781,291.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623252272605896,1.0,0.0,0.0,1.3292213678359983,1.3292269706726074,1.1789301623821305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.23828125,0.0,110.51531219482422,1895.4371337890625,0.0,1065.785888671875,0.376264750957489,1.0,0.0,3.0,1.0,0.0
12316800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813501000404358,0.3834960758686065,0.3462702333927154,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9015197753906,0.9406645894050598,0.4595342576503753,0.435872346162796,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144499897956848,0.4268089830875397,0.2992443144321441,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8757001757621765,0.3764455020427704,0.3578004539012909,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753966450691223,0.2585161924362182,1.1715041399002075,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804359912872314,1.0,1.0,0.0,1.0,-3.1348323822021484,3.134824514389038,7.904345693532377e-06,2.4226317405700684,0.6026729941368103,0.6026729941368103,0.0,140.22830200195312,118.0,17701.724609375,-0.0,2511.073486328125,1.0,283.1499938964844,286.3299865722656,290.2168273925781,291.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623252272605896,1.0,0.0,0.0,1.3292213678359983,1.3292269706726074,1.1789301623821305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.23828125,0.0,110.51531219482422,1895.4371337890625,0.0,1065.785888671875,0.376264750957489,1.0,0.0,3.0,1.0,0.0
12316860,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9083933234214784,0.3847163617610931,0.346910297870636,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9161682128906,0.9708579778671264,0.4615279734134674,0.4372706413269043,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463777542114258,0.4287872016429901,0.3002664446830749,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030396938323976,0.3785299062728882,0.3592899143695831,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993869781494141,0.2598967850208282,1.1754695177078247,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751350522041321,1.0,1.0,0.0,1.0,-3.145070791244507,3.1450629234313965,7.956342415127438e-06,2.43065881729126,0.6012385487556458,0.6012385487556458,0.0,128.83480834960938,106.0,17692.962890625,-0.0,2469.746826171875,1.0,283.1499938964844,286.3441467285156,290.2313842773437,291.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18148.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622613787651062,1.0,0.0,0.0,1.322723627090454,1.3227291107177734,1.1674320887777868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.681396484375,0.0,109.3557586669922,1895.4371337890625,0.0,1061.82958984375,0.3750117123126983,1.0,0.0,3.0,1.0,0.0
12316920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9083933234214784,0.3847163617610931,0.346910297870636,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9161682128906,0.9708579778671264,0.4615279734134674,0.4372706413269043,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463777542114258,0.4287872016429901,0.3002664446830749,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030396938323976,0.3785299062728882,0.3592899143695831,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993869781494141,0.2598967850208282,1.1754695177078247,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751350522041321,1.0,1.0,0.0,1.0,-3.145070791244507,3.1450629234313965,7.956342415127438e-06,2.43065881729126,0.6012385487556458,0.6012385487556458,0.0,128.83480834960938,106.0,17692.962890625,-0.0,2469.746826171875,1.0,283.1499938964844,286.3441467285156,290.2313842773437,291.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18148.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622613787651062,1.0,0.0,0.0,1.322723627090454,1.3227291107177734,1.1674320887777868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.681396484375,0.0,109.3557586669922,1895.4371337890625,0.0,1061.82958984375,0.3750117123126983,1.0,0.0,3.0,1.0,0.0
