time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316980,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9366052746772766,0.3856521546840668,0.3473992645740509,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9269714355469,0.9937398433685304,0.4630524516105652,0.4383360147476196,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.97333025932312,0.430303156375885,0.301047533750534,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269104003906,0.9312122464179992,0.3801169693470001,0.3604184091091156,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267883300781,0.8209053874015808,0.2609378099441528,1.1784145832061768,286.9269714355469,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.27459716796875,286.9275817871094,1.0,0.5709903836250305,1.0,1.0,0.0,1.0,-3.152772665023804,3.1527645587921143,7.995568012120202e-06,2.436696767807007,0.60020911693573,0.60020911693573,0.0,119.99728393554688,106.0,17687.53125,-0.0,2437.037841796875,1.0,283.1499938964844,286.3545227050781,290.2429504394531,291.4527587890625,293.1499938964844,293.1499938964844,283.1499938964844,18141.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221553087234497,1.0,0.0,0.0,1.3180623054504397,1.3180677890777588,1.159218427915221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.4814453125,0.0,108.52896118164062,1895.4371337890625,0.0,1058.995361328125,0.3741137683391571,1.0,0.0,3.0,1.0,0.0
12317040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.945891797542572,0.385945588350296,0.3475622236728668,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9302673339844,0.9990000128746032,0.463545948266983,0.4377720057964325,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9811697006225586,0.430780678987503,0.3013014197349548,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9407657980918884,0.3806154429912567,0.3607830703258514,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.8276411890983582,0.2612622678279876,1.1793761253356934,286.9302673339844,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27459716796875,286.9307556152344,1.0,0.5696133971214294,1.0,1.0,0.0,1.0,-3.154160737991333,3.1541528701782227,8.003054972505197e-06,2.437950849533081,0.5998936295509338,0.5998936295509338,0.0,117.38187408447266,109.0,17683.7890625,-0.0,2425.643798828125,1.0,283.1499938964844,286.357666015625,290.2466735839844,291.4563903808594,293.1499938964844,293.1499938964844,283.1499938964844,18139.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220143437385559,1.0,0.0,0.0,1.316636323928833,1.316641926765442,1.1567117041977329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.376708984375,0.0,108.27684020996094,1895.4371337890625,0.0,1058.125,0.3738391697406769,1.0,0.0,3.0,1.0,0.0
12317100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9529799222946168,0.3865184187889099,0.3480219542980194,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.93267822265625,0.9990000128746032,0.4650101661682129,0.4302918016910553,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.987049639225006,0.4317416548728943,0.3019257485866546,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.948362410068512,0.3816205561161041,0.3616704940795898,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.8330849409103394,0.2619029581546783,1.1819727420806885,286.93267822265625,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2748718261719,286.9327697753906,1.0,0.5681646466255188,1.0,1.0,0.0,1.0,-3.150733709335327,3.1507256031036377,7.985861884662881e-06,2.4353787899017334,0.5991825461387634,0.5991825461387634,0.0,115.3363265991211,109.0,17653.98046875,-0.0,2408.04541015625,1.0,283.1499938964844,286.361083984375,290.2544250488281,291.4635925292969,293.1499938964844,293.1499938964844,283.1499938964844,18137.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217081546783447,1.0,0.0,0.0,1.3136423826217651,1.313647985458374,1.1514570985582397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.466064453125,0.0,107.75656127929688,1895.4371337890625,0.0,1056.2366943359375,0.3732700049877167,1.0,0.0,3.0,1.0,0.0
12317160,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9578383564949036,0.3870633542537689,0.3484735488891601,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9346923828125,0.9990000128746032,0.4670330584049225,0.4247834384441376,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9910350441932678,0.4326817691326141,0.3025484383106231,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9537099599838256,0.382606953382492,0.3625571727752685,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.83701491355896,0.2625226676464081,1.1845557689666748,286.9346923828125,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2761535644531,286.9349060058594,1.0,0.5673026442527771,1.0,1.0,0.0,1.0,-3.149545669555664,3.1495378017425537,7.979809197422583e-06,2.434447765350342,0.5984573364257812,0.5984573364257812,0.0,114.02635955810548,129.0,17630.10546875,-0.0,2398.765869140625,1.0,283.1499938964844,286.36376953125,290.2617492675781,291.4697570800781,293.1499938964844,293.1499938964844,283.1499938964844,18137.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213080883026123,1.0,0.0,0.0,1.3105798959732056,1.310585379600525,1.1460945614771845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.213623046875,0.0,107.23206329345705,1895.4371337890625,0.0,1053.7725830078125,0.3726964294910431,1.0,0.0,3.0,1.0,0.0
12317220,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509121775627136,0.3881894648075104,0.3495464026927948,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541015625,0.9990000128746032,0.4705531299114227,0.434754878282547,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9860398173332214,0.4346078634262085,0.3039348423480987,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.94749116897583,0.3846178650856018,0.3645200133323669,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.832294225692749,0.2637916803359985,1.1905964612960815,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732595324516296,1.0,1.0,0.0,1.0,-3.174072027206421,3.1740639209747314,8.103630534606054e-06,2.453023195266724,0.5972743034362793,0.5972743034362793,0.0,117.3269500732422,149.0,17668.607421875,-0.0,2463.621337890625,1.0,283.1499938964844,286.3807373046875,290.2772827148437,291.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,18126.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203296184539795,1.0,0.0,0.0,1.304939866065979,1.3049453496932983,1.1362514129587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.984375,0.0,106.24030303955078,1895.4371337890625,0.0,1047.764404296875,0.3716103434562683,1.0,0.0,3.0,1.0,0.0
12317280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509121775627136,0.3881894648075104,0.3495464026927948,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541015625,0.9990000128746032,0.4705531299114227,0.434754878282547,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9860398173332214,0.4346078634262085,0.3039348423480987,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.94749116897583,0.3846178650856018,0.3645200133323669,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.832294225692749,0.2637916803359985,1.1905964612960815,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732595324516296,1.0,1.0,0.0,1.0,-3.174072027206421,3.1740639209747314,8.103630534606054e-06,2.453023195266724,0.5972743034362793,0.5972743034362793,0.0,117.3269500732422,149.0,17668.607421875,-0.0,2463.621337890625,1.0,283.1499938964844,286.3807373046875,290.2772827148437,291.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,18126.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203296184539795,1.0,0.0,0.0,1.304939866065979,1.3049453496932983,1.1362514129587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.984375,0.0,106.24030303955078,1895.4371337890625,0.0,1047.764404296875,0.3716103434562683,1.0,0.0,3.0,1.0,0.0
12317340,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212977886199952,0.3893343806266784,0.3509339094161987,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9832763671875,0.984843134880066,0.4714251160621643,0.4467597007751465,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.961266815662384,0.4365608394145965,0.3055709898471832,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.918639063835144,0.3866286873817444,0.3667978048324585,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115485906600952,0.2650255858898163,1.1980010271072388,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838557481765747,1.0,1.0,0.0,1.0,-3.2043960094451904,3.204387664794922,8.260265531134792e-06,2.476882219314575,0.5965312719345093,0.5965312719345093,0.0,128.18356323242188,169.0,17739.337890625,-0.0,2581.62841796875,1.0,283.1499938964844,286.4058532714844,290.29791259765625,291.5085144042969,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200366616249084,1.0,0.0,0.0,1.3007339239120483,1.3007394075393677,1.128938649230804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.898681640625,0.0,105.45631408691406,1895.4371337890625,0.0,1045.9703369140625,0.3707442581653595,1.0,0.0,3.0,1.0,0.0
12317400,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212977886199952,0.3893343806266784,0.3509339094161987,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9832763671875,0.984843134880066,0.4714251160621643,0.4467597007751465,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.961266815662384,0.4365608394145965,0.3055709898471832,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.918639063835144,0.3866286873817444,0.3667978048324585,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115485906600952,0.2650255858898163,1.1980010271072388,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838557481765747,1.0,1.0,0.0,1.0,-3.2043960094451904,3.204387664794922,8.260265531134792e-06,2.476882219314575,0.5965312719345093,0.5965312719345093,0.0,128.18356323242188,169.0,17739.337890625,-0.0,2581.62841796875,1.0,283.1499938964844,286.4058532714844,290.29791259765625,291.5085144042969,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200366616249084,1.0,0.0,0.0,1.3007339239120483,1.3007394075393677,1.128938649230804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.898681640625,0.0,105.45631408691406,1895.4371337890625,0.0,1045.9703369140625,0.3707442581653595,1.0,0.0,3.0,1.0,0.0
12317460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850884437561035,0.3903141617774963,0.3524340093135834,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.00067138671875,0.9487408995628356,0.4724859297275543,0.4482250511646271,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219879508018494,0.4383735656738281,0.30731001496315,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835182189941406,0.3884972631931305,0.369206041097641,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.781674861907959,0.2660990357398987,1.2059080600738523,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957633256912231,1.0,1.0,0.0,1.0,-3.221866607666016,3.221858263015747,8.35081755212741e-06,2.490480422973633,0.5958794355392456,0.5958794355392456,0.0,144.72488403320312,189.0,17771.599609375,-0.0,2707.90771484375,1.0,283.1499938964844,286.4211120605469,290.31903076171875,291.53271484375,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205047369003296,1.0,0.0,0.0,1.2972643375396729,1.2972697019577026,1.1229239760268685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.981201171875,0.0,104.82266235351562,1895.4371337890625,0.0,1048.8380126953125,0.3700413405895233,1.0,0.0,3.0,1.0,0.0
12317520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850884437561035,0.3903141617774963,0.3524340093135834,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.00067138671875,0.9487408995628356,0.4724859297275543,0.4482250511646271,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219879508018494,0.4383735656738281,0.30731001496315,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835182189941406,0.3884972631931305,0.369206041097641,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.781674861907959,0.2660990357398987,1.2059080600738523,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957633256912231,1.0,1.0,0.0,1.0,-3.221866607666016,3.221858263015747,8.35081755212741e-06,2.490480422973633,0.5958794355392456,0.5958794355392456,0.0,144.72488403320312,189.0,17771.599609375,-0.0,2707.90771484375,1.0,283.1499938964844,286.4211120605469,290.31903076171875,291.53271484375,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205047369003296,1.0,0.0,0.0,1.2972643375396729,1.2972697019577026,1.1229239760268685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.981201171875,0.0,104.82266235351562,1895.4371337890625,0.0,1048.8380126953125,0.3700413405895233,1.0,0.0,3.0,1.0,0.0
12317580,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560613393783569,0.3911786377429962,0.3538812398910522,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.01727294921875,0.9132633805274964,0.473884254693985,0.4501672387123108,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900465965270996,0.4400847554206848,0.3090201914310455,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.855252742767334,0.3902645707130432,0.3715764880180359,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566455602645874,0.2670619785785675,1.213592767715454,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085089445114136,1.0,1.0,0.0,1.0,-3.2400896549224854,3.2400810718536377,8.445829735137522e-06,2.5046775341033936,0.5954148173332214,0.5954148173332214,0.0,162.9751739501953,209.0,17811.142578125,-0.0,2846.06201171875,1.0,283.1499938964844,286.4353942871094,290.33837890625,291.5550231933594,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211140751838684,1.0,0.0,0.0,1.2945795059204102,1.2945849895477295,1.1182808634657705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.827880859375,0.0,104.32434844970705,1895.4371337890625,0.0,1052.5792236328125,0.3694868981838226,1.0,0.0,3.0,1.0,0.0
12317640,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560613393783569,0.3911786377429962,0.3538812398910522,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.01727294921875,0.9132633805274964,0.473884254693985,0.4501672387123108,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900465965270996,0.4400847554206848,0.3090201914310455,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.855252742767334,0.3902645707130432,0.3715764880180359,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566455602645874,0.2670619785785675,1.213592767715454,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085089445114136,1.0,1.0,0.0,1.0,-3.2400896549224854,3.2400810718536377,8.445829735137522e-06,2.5046775341033936,0.5954148173332214,0.5954148173332214,0.0,162.9751739501953,209.0,17811.142578125,-0.0,2846.06201171875,1.0,283.1499938964844,286.4353942871094,290.33837890625,291.5550231933594,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211140751838684,1.0,0.0,0.0,1.2945795059204102,1.2945849895477295,1.1182808634657705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.827880859375,0.0,104.32434844970705,1895.4371337890625,0.0,1052.5792236328125,0.3694868981838226,1.0,0.0,3.0,1.0,0.0
12317700,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8437923192977905,0.3915760517120361,0.3545879423618316,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0252380371094,0.8988672494888306,0.4746285378932953,0.4512161910533905,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.8767549395561218,0.4409080445766449,0.3098642528057098,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8433244228363037,0.3911150693893432,0.3727461397647857,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250244140625,0.7460821270942688,0.2675067782402038,1.2173446416854858,287.0252380371094,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2663269042969,287.0259094238281,1.0,0.6150270104408264,1.0,1.0,0.0,1.0,-3.249134063720703,3.2491254806518555,8.493187124258839e-06,2.5117244720458984,0.5952554941177368,0.5952554941177368,0.0,172.53257751464844,209.0,17832.783203125,-0.0,2917.962646484375,1.0,283.1499938964844,286.4421691894531,290.3478698730469,291.5659484863281,293.1499938964844,293.1499938964844,283.1499938964844,18054.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214027404785156,1.0,0.0,0.0,1.293542742729187,1.2935481071472168,1.1164903668259285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.290283203125,0.0,104.1269302368164,1895.4371337890625,0.0,1054.35546875,0.3692667186260223,1.0,0.0,3.0,1.0,0.0
12317760,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8328050971031189,0.3919531106948852,0.3552829921245575,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0329284667969,0.8862140774726868,0.4753797948360443,0.4522856771945953,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.8647640347480774,0.4417119920253753,0.3107001185417175,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8326483964920044,0.3919455707073211,0.3739040493965149,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03271484375,0.7366456985473633,0.26792973279953,1.2210315465927124,287.0329284667969,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2645568847656,287.0335693359375,1.0,0.6215807199478149,1.0,1.0,0.0,1.0,-3.258087158203125,3.2580785751342773,8.540196176909376e-06,2.518700361251831,0.5951454043388367,0.5951454043388367,0.0,182.2817230224609,212.0,17855.583984375,-0.0,2991.123291015625,1.0,283.1499938964844,286.4486083984375,290.3574523925781,291.57696533203125,293.1499938964844,293.1499938964844,283.1499938964844,18045.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216731667518616,1.0,0.0,0.0,1.292710781097412,1.292716145515442,1.1150546441740516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.827880859375,0.0,103.96397399902344,1895.4371337890625,0.0,1056.02099609375,0.3690846562385559,1.0,0.0,3.0,1.0,0.0
12317820,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208226561546326,0.3926730751991272,0.3563697040081024,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0460205078125,0.872610330581665,0.4768837392330169,0.4541538059711456,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520771861076355,0.4432820081710815,0.3121352791786194,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212479948997498,0.3935648798942566,0.3758965730667114,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265145182609558,0.2687316834926605,1.2268545627593994,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298158764839172,1.0,1.0,0.0,1.0,-3.2727694511413574,3.2727608680725098,8.61774151417194e-06,2.530207395553589,0.5950385928153992,0.5950385928153992,0.0,194.6042938232422,215.0,17895.703125,-0.0,3091.46923828125,1.0,283.1499938964844,286.4595947265625,290.3770751953125,291.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221628189086914,1.0,0.0,0.0,1.2915774583816528,1.2915828227996826,1.1131002963793442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.87548828125,0.0,103.7296371459961,1895.4371337890625,0.0,1059.0418701171875,0.3688220381736755,1.0,0.0,3.0,1.0,0.0
12317880,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208226561546326,0.3926730751991272,0.3563697040081024,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0460205078125,0.872610330581665,0.4768837392330169,0.4541538059711456,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520771861076355,0.4432820081710815,0.3121352791786194,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212479948997498,0.3935648798942566,0.3758965730667114,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265145182609558,0.2687316834926605,1.2268545627593994,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298158764839172,1.0,1.0,0.0,1.0,-3.2727694511413574,3.2727608680725098,8.61774151417194e-06,2.530207395553589,0.5950385928153992,0.5950385928153992,0.0,194.6042938232422,215.0,17895.703125,-0.0,3091.46923828125,1.0,283.1499938964844,286.4595947265625,290.3770751953125,291.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221628189086914,1.0,0.0,0.0,1.2915774583816528,1.2915828227996826,1.1131002963793442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.87548828125,0.0,103.7296371459961,1895.4371337890625,0.0,1059.0418701171875,0.3688220381736755,1.0,0.0,3.0,1.0,0.0
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.813843309879303,0.3933785855770111,0.3572821319103241,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0567321777344,0.8651032447814941,0.4783869981765747,0.4558597803115845,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451554775238037,0.4448283612728119,0.3134287595748901,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148522973060608,0.3951568305492401,0.3776929974555969,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207596302032471,0.2695107758045196,1.2317571640014648,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.6357054114341736,1.0,1.0,0.0,1.0,-3.2855312824249268,3.285522699356079,8.685352440807037e-06,2.5401804447174072,0.5950870513916016,0.5950870513916016,0.0,202.6865081787109,203.0,17935.208984375,-0.0,3164.655517578125,1.0,283.1499938964844,286.4683837890625,290.3972473144531,291.6221008300781,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225616335868835,1.0,0.0,0.0,1.2911311388015747,1.2911365032196045,1.1123311338678833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.972900390625,0.0,103.61358642578124,1895.4371337890625,0.0,1061.507080078125,0.3686914443969726,1.0,0.0,3.0,1.0,0.0
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.813843309879303,0.3933785855770111,0.3572821319103241,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0567321777344,0.8651032447814941,0.4783869981765747,0.4558597803115845,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451554775238037,0.4448283612728119,0.3134287595748901,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148522973060608,0.3951568305492401,0.3776929974555969,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207596302032471,0.2695107758045196,1.2317571640014648,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.6357054114341736,1.0,1.0,0.0,1.0,-3.2855312824249268,3.285522699356079,8.685352440807037e-06,2.5401804447174072,0.5950870513916016,0.5950870513916016,0.0,202.6865081787109,203.0,17935.208984375,-0.0,3164.655517578125,1.0,283.1499938964844,286.4683837890625,290.3972473144531,291.6221008300781,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225616335868835,1.0,0.0,0.0,1.2911311388015747,1.2911365032196045,1.1123311338678833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.972900390625,0.0,103.61358642578124,1895.4371337890625,0.0,1061.507080078125,0.3686914443969726,1.0,0.0,3.0,1.0,0.0
12318060,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155485987663269,0.3940854668617248,0.3578601479530334,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.06475830078125,0.8673824071884155,0.4798837602138519,0.4572116136550903,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.847370445728302,0.4463638663291931,0.314454972743988,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171128630638123,0.3967358767986297,0.3791253864765167,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224630117416382,0.2702876329421997,1.23497211933136,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359832882881165,1.0,1.0,0.0,1.0,-3.294679880142212,3.294671058654785,8.734143193578348e-06,2.547391653060913,0.5952777862548828,0.5952777862548828,0.0,201.80923461914065,191.0,17969.681640625,-0.0,3179.934814453125,1.0,283.1499938964844,286.474853515625,290.418212890625,291.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,17998.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228815317153931,1.0,0.0,0.0,1.2913326025009155,1.291337966918945,1.1126783761028493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.112060546875,0.0,103.60846710205078,1895.4371337890625,0.0,1063.4873046875,0.3686846196651459,1.0,0.0,3.0,1.0,0.0
12318120,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155485987663269,0.3940854668617248,0.3578601479530334,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.06475830078125,0.8673824071884155,0.4798837602138519,0.4572116136550903,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.847370445728302,0.4463638663291931,0.314454972743988,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171128630638123,0.3967358767986297,0.3791253864765167,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224630117416382,0.2702876329421997,1.23497211933136,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359832882881165,1.0,1.0,0.0,1.0,-3.294679880142212,3.294671058654785,8.734143193578348e-06,2.547391653060913,0.5952777862548828,0.5952777862548828,0.0,201.80923461914065,191.0,17969.681640625,-0.0,3179.934814453125,1.0,283.1499938964844,286.474853515625,290.418212890625,291.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,17998.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228815317153931,1.0,0.0,0.0,1.2913326025009155,1.291337966918945,1.1126783761028493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.112060546875,0.0,103.60846710205078,1895.4371337890625,0.0,1063.4873046875,0.3686846196651459,1.0,0.0,3.0,1.0,0.0
12318180,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8210047483444214,0.3947001099586487,0.3582105040550232,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06982421875,0.8739091157913208,0.4811471700668335,0.4581916034221649,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.853552520275116,0.4476608633995056,0.3152025938034057,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8230112195014954,0.3980713486671448,0.3801741898059845,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.7273651361465454,0.2709632217884063,1.2369965314865112,287.06982421875,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2527770996094,287.070068359375,1.0,0.6340346932411194,1.0,1.0,0.0,1.0,-3.300875902175904,3.300867080688477,8.767219696892425e-06,2.552257776260376,0.5955458879470825,0.5955458879470825,0.0,196.95399475097656,191.0,17998.294921875,-0.0,3166.31640625,1.0,283.1499938964844,286.478759765625,290.43634033203125,291.6654663085937,293.1499938964844,293.1499938964844,283.1499938964844,17986.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230827569961548,1.0,0.0,0.0,1.2919684648513794,1.2919739484786987,1.1137745303813062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.16552734375,0.0,103.6839370727539,1895.4371337890625,0.0,1064.7342529296875,0.3687682449817657,1.0,0.0,3.0,1.0,0.0
12318240,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8223263025283813,0.3948188126087188,0.3582691848278045,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0706787109375,0.875497579574585,0.481388121843338,0.4583685100078583,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.855057418346405,0.4479082226753235,0.3153378069400787,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8244181871414185,0.398326575756073,0.3803646266460418,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.7285476922988892,0.2710943520069122,1.237344741821289,287.0706787109375,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25244140625,287.0709228515625,1.0,0.6335161328315735,1.0,1.0,0.0,1.0,-3.3019697666168213,3.3019609451293945,8.77306501934072e-06,2.553116798400879,0.5956090688705444,0.5956090688705444,0.0,195.7659149169922,179.0,18003.95703125,-0.0,3162.040771484375,1.0,283.1499938964844,286.4794006347656,290.4398803710937,291.6693115234375,293.1499938964844,293.1499938964844,283.1499938964844,17984.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623115062713623,1.0,0.0,0.0,1.2921388149261477,1.2921442985534668,1.1140682687482697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.342529296875,0.0,103.70648956298828,1895.4371337890625,0.0,1064.9349365234375,0.3687933087348938,1.0,0.0,3.0,1.0,0.0
12318300,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8269873261451721,0.3951921761035919,0.3584393262863159,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.881123960018158,0.4821411669254303,0.4589048326015472,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8603982925415039,0.4486812651157379,0.3157481849193573,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.829355001449585,0.3991254270076751,0.3809444010257721,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731811523437,0.7327192425727844,0.271509051322937,1.2383763790130615,287.0732421875,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.25146484375,287.07342529296875,1.0,0.6316527724266052,1.0,1.0,0.0,1.0,-3.305251121520996,3.3052425384521484,8.790610991127323e-06,2.555692911148072,0.5958341956138611,0.5958341956138611,0.0,191.62095642089844,179.0,18022.28125,-0.0,3145.919677734375,1.0,283.1499938964844,286.4812316894531,290.4510192871094,291.6816101074219,293.1499938964844,293.1499938964844,283.1499938964844,17977.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232084631919861,1.0,0.0,0.0,1.2927817106246948,1.2927870750427246,1.1151770706874232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.08837890625,0.0,103.79524230957033,1895.4371337890625,0.0,1065.513916015625,0.3688920736312866,1.0,0.0,3.0,1.0,0.0
12318360,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8323627710342407,0.3955675959587097,0.3585943281650543,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0755615234375,0.8876324892044067,0.4828931391239166,0.4594220221042633,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8666064739227295,0.4494534134864807,0.3161444962024688,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8350265026092529,0.3999250829219818,0.3815068006515503,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.7375388145446777,0.2719297707080841,1.2393488883972168,287.0755615234375,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25054931640625,287.07574462890625,1.0,0.629517138004303,1.0,1.0,0.0,1.0,-3.308382272720337,3.30837345123291,8.807367521512788e-06,2.55815052986145,0.5961020588874817,0.5961020588874817,0.0,186.9942779541016,167.0,18041.765625,-0.0,3126.71240234375,1.0,283.1499938964844,286.4828491210937,290.4624328613281,291.6941833496094,293.1499938964844,293.1499938964844,283.1499938964844,17970.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232973337173462,1.0,0.0,0.0,1.293592095375061,1.2935974597930908,1.1165754898456728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.94921875,0.0,103.9114761352539,1895.4371337890625,0.0,1066.0654296875,0.369021475315094,1.0,0.0,3.0,1.0,0.0
12318420,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452320098876953,0.3963184356689453,0.3588711619377136,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0796813964844,0.9030569791793824,0.4843893051147461,0.4604136943817138,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814836144447327,0.4509910941123962,0.3169061541557312,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485693335533142,0.4015223085880279,0.3825941383838653,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491137981414795,0.272783875465393,1.2411836385726929,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246980428695679,1.0,1.0,0.0,1.0,-3.314338445663452,3.3143296241760254,8.839283509587403e-06,2.562824010848999,0.5967748165130615,0.5967748165130615,0.0,176.78831481933594,155.0,18084.91796875,-0.0,3082.120849609375,1.0,283.1499938964844,286.4854736328125,290.48602294921875,291.7203369140625,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234961748123169,1.0,0.0,0.0,1.2957419157028198,1.2957472801208496,1.120289923051132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.0595703125,0.0,104.23043823242188,1895.4371337890625,0.0,1067.2999267578125,0.3693765699863434,1.0,0.0,3.0,1.0,0.0
12318480,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452320098876953,0.3963184356689453,0.3588711619377136,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0796813964844,0.9030569791793824,0.4843893051147461,0.4604136943817138,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814836144447327,0.4509910941123962,0.3169061541557312,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485693335533142,0.4015223085880279,0.3825941383838653,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491137981414795,0.272783875465393,1.2411836385726929,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246980428695679,1.0,1.0,0.0,1.0,-3.314338445663452,3.3143296241760254,8.839283509587403e-06,2.562824010848999,0.5967748165130615,0.5967748165130615,0.0,176.78831481933594,155.0,18084.91796875,-0.0,3082.120849609375,1.0,283.1499938964844,286.4854736328125,290.48602294921875,291.7203369140625,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234961748123169,1.0,0.0,0.0,1.2957419157028198,1.2957472801208496,1.120289923051132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.0595703125,0.0,104.23043823242188,1895.4371337890625,0.0,1067.2999267578125,0.3693765699863434,1.0,0.0,3.0,1.0,0.0
12318540,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.861282229423523,0.3970612287521362,0.359113872051239,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0830993652344,0.9232804775238036,0.4858685135841369,0.4613606035709381,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996757864952087,0.4525143206119537,0.3176363408565521,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654016256332397,0.4031098186969757,0.383643627166748,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635756134986877,0.2736469209194183,1.2429238557815552,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194074153900146,1.0,1.0,0.0,1.0,-3.320002317428589,3.319993495941162,8.869685188983567e-06,2.567267179489136,0.5976496934890747,0.5976496934890747,0.0,165.79212951660156,143.0,18134.56640625,-0.0,3032.24609375,1.0,283.1499938964844,286.4872741699219,290.5106811523437,291.7479553222656,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237730383872986,1.0,0.0,0.0,1.2986688613891602,1.29867422580719,1.1253568032998373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.731689453125,0.0,104.67664337158205,1895.4371337890625,0.0,1069.0203857421875,0.3698727190494537,1.0,0.0,3.0,1.0,0.0
12318600,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.861282229423523,0.3970612287521362,0.359113872051239,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0830993652344,0.9232804775238036,0.4858685135841369,0.4613606035709381,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996757864952087,0.4525143206119537,0.3176363408565521,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654016256332397,0.4031098186969757,0.383643627166748,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635756134986877,0.2736469209194183,1.2429238557815552,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194074153900146,1.0,1.0,0.0,1.0,-3.320002317428589,3.319993495941162,8.869685188983567e-06,2.567267179489136,0.5976496934890747,0.5976496934890747,0.0,165.79212951660156,143.0,18134.56640625,-0.0,3032.24609375,1.0,283.1499938964844,286.4872741699219,290.5106811523437,291.7479553222656,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237730383872986,1.0,0.0,0.0,1.2986688613891602,1.29867422580719,1.1253568032998373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.731689453125,0.0,104.67664337158205,1895.4371337890625,0.0,1069.0203857421875,0.3698727190494537,1.0,0.0,3.0,1.0,0.0
12318660,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811478614807129,0.3977883458137512,0.3593287467956543,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0858459472656,0.9481799006462096,0.4873241484165191,0.462270587682724,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229977130889891,0.4540169835090637,0.3183412551879883,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861078023910522,0.4046805202960968,0.3846626281738281,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814430594444275,0.2745105028152466,1.2445982694625854,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138429045677185,1.0,1.0,0.0,1.0,-3.325442314147949,3.3254334926605225,8.898929991119076e-06,2.571533441543579,0.5987483859062195,0.5987483859062195,0.0,154.3739776611328,131.0,18191.560546875,-0.0,2979.313232421875,1.0,283.1499938964844,286.4882202148437,290.5362854003906,291.7769470214844,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241695880889893,1.0,0.0,0.0,1.3024559020996094,1.3024613857269287,1.1319298209855333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.984375,0.0,105.26471710205078,1895.4371337890625,0.0,1071.488037109375,0.3705253303050995,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811478614807129,0.3977883458137512,0.3593287467956543,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0858459472656,0.9481799006462096,0.4873241484165191,0.462270587682724,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229977130889891,0.4540169835090637,0.3183412551879883,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861078023910522,0.4046805202960968,0.3846626281738281,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814430594444275,0.2745105028152466,1.2445982694625854,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138429045677185,1.0,1.0,0.0,1.0,-3.325442314147949,3.3254334926605225,8.898929991119076e-06,2.571533441543579,0.5987483859062195,0.5987483859062195,0.0,154.3739776611328,131.0,18191.560546875,-0.0,2979.313232421875,1.0,283.1499938964844,286.4882202148437,290.5362854003906,291.7769470214844,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241695880889893,1.0,0.0,0.0,1.3024559020996094,1.3024613857269287,1.1319298209855333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.984375,0.0,105.26471710205078,1895.4371337890625,0.0,1071.488037109375,0.3705253303050995,1.0,0.0,3.0,1.0,0.0
12318780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056503176689148,0.3984943628311157,0.3595178723335266,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0877990722656,0.9749979376792908,0.4887511432170868,0.4631463885307312,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521712064743042,0.4554941356182098,0.3190230131149292,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117916822433472,0.4062289595603943,0.385653406381607,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033289313316345,0.2753681540489197,1.2462127208709717,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081099510192871,1.0,1.0,0.0,1.0,-3.330676555633545,3.330667495727539,8.927112503442913e-06,2.575638055801392,0.6000929474830627,0.6000929474830627,0.0,142.73236083984375,134.0,18256.619140625,-0.0,2924.48681640625,1.0,283.1499938964844,286.4882507324219,290.562744140625,291.8073425292969,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247084736824036,1.0,0.0,0.0,1.3071922063827517,1.3071976900100708,1.1401771615737745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.83056640625,0.0,106.0111312866211,1895.4371337890625,0.0,1074.84814453125,0.3713513314723968,1.0,0.0,3.0,1.0,0.0
