time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056503176689148,0.3984943628311157,0.3595178723335266,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0877990722656,0.9749979376792908,0.4887511432170868,0.4631463885307312,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521712064743042,0.4554941356182098,0.3190230131149292,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117916822433472,0.4062289595603943,0.385653406381607,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033289313316345,0.2753681540489197,1.2462127208709717,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081099510192871,1.0,1.0,0.0,1.0,-3.330676555633545,3.330667495727539,8.927112503442913e-06,2.575638055801392,0.6000929474830627,0.6000929474830627,0.0,142.73236083984375,134.0,18256.619140625,-0.0,2924.48681640625,1.0,283.1499938964844,286.4882507324219,290.562744140625,291.8073425292969,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247084736824036,1.0,0.0,0.0,1.3071922063827517,1.3071976900100708,1.1401771615737745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.83056640625,0.0,106.0111312866211,1895.4371337890625,0.0,1074.84814453125,0.3713513314723968,1.0,0.0,3.0,1.0,0.0
12318900,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.914380133152008,0.3988363146781921,0.3596981167793274,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0888977050781,0.9828356504440308,0.4894527494907379,0.4636725187301636,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.961288034915924,0.456221342086792,0.3194297552108764,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9212542772293092,0.4069933891296386,0.3862391412258148,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888366699219,0.8105348348617554,0.2757927477359772,1.247474193572998,287.0888977050781,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2440795898437,287.0890197753906,1.0,0.6070442795753479,1.0,1.0,0.0,1.0,-3.334233522415161,3.334224462509156,8.946166417445056e-06,2.5783791542053223,0.6008666753768921,0.6008666753768921,0.0,139.45187377929688,134.0,18295.185546875,-0.0,2913.485595703125,1.0,283.1499938964844,286.4881591796875,290.5762939453125,291.8230285644531,293.1499938964844,293.1499938964844,283.1499938964844,17886.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625032365322113,1.0,0.0,0.0,1.309935450553894,1.3099409341812134,1.144967640698269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.044921875,0.0,106.4471206665039,1895.4371337890625,0.0,1076.87158203125,0.3718326985836029,1.0,0.0,3.0,1.0,0.0
12318960,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9202298521995544,0.3991599082946777,0.3599169552326202,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0902709960937,0.987621545791626,0.4901383817195892,0.464240700006485,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9669824242591858,0.4569319784641266,0.3198673129081726,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9276020526885986,0.407742828130722,0.3868680298328399,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.815056562423706,0.2762052416801452,1.2489557266235352,287.0902709960937,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2432556152344,287.0904235839844,1.0,0.6066185235977173,1.0,1.0,0.0,1.0,-3.3382434844970703,3.338234663009644,8.967748726718128e-06,2.5814995765686035,0.6017230749130249,0.6017230749130249,0.0,137.55979919433594,137.0,18337.96875,-0.0,2911.3427734375,1.0,283.1499938964844,286.4882202148437,290.590087890625,291.8392944335937,293.1499938964844,293.1499938964844,283.1499938964844,17873.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254078149795532,1.0,0.0,0.0,1.312983751296997,1.3129892349243164,1.1503026797754501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.56640625,0.0,106.93356323242188,1895.4371337890625,0.0,1079.2203369140625,0.3723686337471008,1.0,0.0,3.0,1.0,0.0
12319020,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.925716996192932,0.399749606847763,0.3603936433792114,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0928039550781,0.9919906854629515,0.4914571344852447,0.4654236435890198,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722980260849,0.4582991600036621,0.3207756578922272,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338842034339904,0.4091911315917969,0.3881744146347046,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.819338321685791,0.2769861817359924,1.2521806955337524,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071212291717529,1.0,1.0,0.0,1.0,-3.346781015396118,3.3467721939086914,9.013801900437102e-06,2.5881495475769043,0.6036834120750427,0.6036834120750427,0.0,136.1883544921875,140.0,18433.34375,-0.0,2921.93310546875,1.0,283.1499938964844,286.4878845214844,290.6185913085937,291.87335205078125,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62635338306427,1.0,0.0,0.0,1.320031762123108,1.3200372457504272,1.162685236977268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.3115234375,0.0,108.06885528564452,1895.4371337890625,0.0,1085.1513671875,0.3736148178577423,1.0,0.0,3.0,1.0,0.0
12319080,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.925716996192932,0.399749606847763,0.3603936433792114,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0928039550781,0.9919906854629515,0.4914571344852447,0.4654236435890198,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722980260849,0.4582991600036621,0.3207756578922272,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338842034339904,0.4091911315917969,0.3881744146347046,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.819338321685791,0.2769861817359924,1.2521806955337524,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071212291717529,1.0,1.0,0.0,1.0,-3.346781015396118,3.3467721939086914,9.013801900437102e-06,2.5881495475769043,0.6036834120750427,0.6036834120750427,0.0,136.1883544921875,140.0,18433.34375,-0.0,2921.93310546875,1.0,283.1499938964844,286.4878845214844,290.6185913085937,291.87335205078125,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62635338306427,1.0,0.0,0.0,1.320031762123108,1.3200372457504272,1.162685236977268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.3115234375,0.0,108.06885528564452,1895.4371337890625,0.0,1085.1513671875,0.3736148178577423,1.0,0.0,3.0,1.0,0.0
12319140,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254392981529236,0.4002644419670105,0.3608782887458801,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0944519042969,0.9921067357063292,0.4927036464214325,0.4666185975074768,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725268483161926,0.4595928788185119,0.3216918110847473,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343486428260804,0.410569816827774,0.3894951641559601,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194772601127625,0.2777051925659179,1.255508542060852,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087226271629333,1.0,1.0,0.0,1.0,-3.3554935455322266,3.3554844856262207,9.060931006388271e-06,2.594939708709717,0.605991542339325,0.605991542339325,0.0,136.84146118164062,143.0,18540.78515625,-0.0,2944.543701171875,1.0,283.1499938964844,286.4863586425781,290.64801025390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275774240493774,1.0,0.0,0.0,1.3284441232681274,1.3284496068954468,1.1775517094747562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.869140625,0.0,109.44297790527344,1895.4371337890625,0.0,1092.8636474609375,0.3751146495342254,1.0,0.0,3.0,1.0,0.0
12319200,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254392981529236,0.4002644419670105,0.3608782887458801,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0944519042969,0.9921067357063292,0.4927036464214325,0.4666185975074768,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725268483161926,0.4595928788185119,0.3216918110847473,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343486428260804,0.410569816827774,0.3894951641559601,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194772601127625,0.2777051925659179,1.255508542060852,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087226271629333,1.0,1.0,0.0,1.0,-3.3554935455322266,3.3554844856262207,9.060931006388271e-06,2.594939708709717,0.605991542339325,0.605991542339325,0.0,136.84146118164062,143.0,18540.78515625,-0.0,2944.543701171875,1.0,283.1499938964844,286.4863586425781,290.64801025390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275774240493774,1.0,0.0,0.0,1.3284441232681274,1.3284496068954468,1.1775517094747562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.869140625,0.0,109.44297790527344,1895.4371337890625,0.0,1092.8636474609375,0.3751146495342254,1.0,0.0,3.0,1.0,0.0
12319260,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.921914517879486,0.4007088840007782,0.3613418042659759,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0946044921875,0.9898660778999328,0.4938786327838897,0.4677911400794983,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699299335479736,0.4608140587806701,0.322590708732605,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.931537926197052,0.4118801951408386,0.3907962143421173,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.817287266254425,0.278364360332489,1.2587782144546509,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108936071395874,1.0,1.0,0.0,1.0,-3.364039897918701,3.364030599594116,9.107268851948902e-06,2.6015965938568115,0.6086339354515076,0.6086339354515076,0.0,138.61949157714844,146.0,18657.55859375,-0.0,2973.3583984375,1.0,283.1499938964844,286.483154296875,290.6765441894531,291.94549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295118927955627,1.0,0.0,0.0,1.3382620811462402,1.3382675647735596,1.1950216105560685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.6728515625,0.0,111.07389831542967,1895.4371337890625,0.0,1105.1300048828125,0.376882255077362,1.0,0.0,3.0,1.0,0.0
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.921914517879486,0.4007088840007782,0.3613418042659759,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0946044921875,0.9898660778999328,0.4938786327838897,0.4677911400794983,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699299335479736,0.4608140587806701,0.322590708732605,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.931537926197052,0.4118801951408386,0.3907962143421173,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.817287266254425,0.278364360332489,1.2587782144546509,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108936071395874,1.0,1.0,0.0,1.0,-3.364039897918701,3.364030599594116,9.107268851948902e-06,2.6015965938568115,0.6086339354515076,0.6086339354515076,0.0,138.61949157714844,146.0,18657.55859375,-0.0,2973.3583984375,1.0,283.1499938964844,286.483154296875,290.6765441894531,291.94549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295118927955627,1.0,0.0,0.0,1.3382620811462402,1.3382675647735596,1.1950216105560685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.6728515625,0.0,111.07389831542967,1895.4371337890625,0.0,1105.1300048828125,0.376882255077362,1.0,0.0,3.0,1.0,0.0
12319380,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9171867966651917,0.4010550677776336,0.3617340326309204,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.09283447265625,0.986589014530182,0.4948942959308624,0.4688318371772766,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9661165475845336,0.4618714153766632,0.3233889639377594,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9273994565010072,0.4130244255065918,0.3919584155082702,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.8141413331031799,0.278918981552124,1.261660933494568,287.09283447265625,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2334899902344,287.0927734375,1.0,0.6131384968757629,1.0,1.0,0.0,1.0,-3.371588468551636,3.371579170227051,9.148271601588933e-06,2.607466697692871,0.611321747303009,0.611321747303009,0.0,140.81503295898438,146.0,18769.982421875,-0.0,3002.521240234375,1.0,283.1499938964844,286.478271484375,290.6974792480469,291.9750671386719,293.1499938964844,293.1499938964844,283.1499938964844,17753.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322336196899414,1.0,0.0,0.0,1.3484649658203125,1.3484704494476318,1.2133126858770993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.31982421875,0.0,112.80191802978516,1895.4371337890625,0.0,1122.5496826171875,0.3787406384944916,1.0,0.0,3.0,1.0,0.0
12319440,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.916738986968994,0.4010823667049408,0.3617662787437439,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0926208496094,0.9862668514251708,0.4949796497821808,0.4689202308654785,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.965742826461792,0.4619603455066681,0.3234567940235138,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9269981980323792,0.4131211638450622,0.3920575678348541,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.8138355612754822,0.2789649367332458,1.2619045972824097,287.0926208496094,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.23321533203125,287.092529296875,1.0,0.6133396625518799,1.0,1.0,0.0,1.0,-3.372227430343628,3.372218370437622,9.151745871349704e-06,2.6079630851745605,0.6115661263465881,0.6115661263465881,0.0,141.02227783203125,149.0,18779.955078125,-0.0,3005.118896484375,1.0,283.1499938964844,286.4777526855469,290.698974609375,291.97735595703125,293.1499938964844,293.1499938964844,283.1499938964844,17751.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325027346611023,1.0,0.0,0.0,1.349401831626892,1.349407434463501,1.2149992301146997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.17138671875,0.0,112.9621810913086,1895.4371337890625,0.0,1124.281982421875,0.3789122402667999,1.0,0.0,3.0,1.0,0.0
12319500,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9138463735580444,0.4012423157691955,0.3619602620601654,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0908203125,0.9841353297233582,0.4955017864704132,0.4694642126560211,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9632766842842102,0.4625046849250793,0.3238743543624878,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9243740439414978,0.4137153327465057,0.392669528722763,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.8118255734443665,0.2792436182498932,1.2633988857269287,287.0908203125,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2315979003906,287.0906982421875,1.0,0.6146125793457031,1.0,1.0,0.0,1.0,-3.376150608062744,3.376141309738159,9.1730844360427e-06,2.6110095977783203,0.6131330132484436,0.6131330132484436,0.0,142.36753845214844,149.0,18842.98046875,-0.0,3021.506591796875,1.0,283.1499938964844,286.4742431640625,290.70709228515625,291.99041748046875,293.1499938964844,293.1499938964844,283.1499938964844,17736.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342747211456299,1.0,0.0,0.0,1.3554434776306152,1.355449080467224,1.2259035031547685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.19580078125,0.0,114.00188446044922,1895.4371337890625,0.0,1135.735107421875,0.3800224363803863,1.0,0.0,3.0,1.0,0.0
12319560,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9108735918998718,0.4013847708702087,0.3621411025524139,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0885009765625,0.9818496704101562,0.4960051476955414,0.4699933230876922,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9606471657752992,0.463030070066452,0.3242807388305664,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9216259121894836,0.4142922461032867,0.3932678997516632,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.8096910119056702,0.2795084118843078,1.2648431062698364,287.0885009765625,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2299194335937,287.0883483886719,1.0,0.6158996820449829,1.0,1.0,0.0,1.0,-3.3799502849578857,3.379940986633301,9.193767255055718e-06,2.613957166671753,0.6147621273994446,0.6147621273994446,0.0,143.77523803710938,152.0,18907.076171875,-0.0,3038.017578125,1.0,283.1499938964844,286.47021484375,290.71307373046875,292.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,17721.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361532807350159,1.0,0.0,0.0,1.3617814779281616,1.3617870807647705,1.237394826603122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.72314453125,0.0,115.10368347167967,1895.4371337890625,0.0,1147.9627685546875,0.3811931610107422,1.0,0.0,3.0,1.0,0.0
12319620,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049383401870728,0.4016183912754059,0.3624621927738189,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0824890136719,0.9769436120986938,0.4969563484191894,0.4710050225257873,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550604224205016,0.4640249907970428,0.3250588774681091,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159765243530272,0.4153951704502105,0.394422322511673,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051507472991943,0.279997706413269,1.2675769329071045,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184820532798767,1.0,1.0,0.0,1.0,-3.3871660232543945,3.3871567249298096,9.233086530002764e-06,2.6195459365844727,0.6181936264038086,0.6181936264038086,0.0,146.71653747558594,155.0,19038.099609375,-0.0,3071.02001953125,1.0,283.1499938964844,286.4607238769531,290.7191772460937,292.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400637626647949,1.0,0.0,0.0,1.3752965927124023,1.3753021955490112,1.2620778022665038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.400390625,0.0,117.48938751220705,1895.4371337890625,0.0,1173.6949462890625,0.3837078809738159,1.0,0.0,3.0,1.0,0.0
12319680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049383401870728,0.4016183912754059,0.3624621927738189,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0824890136719,0.9769436120986938,0.4969563484191894,0.4710050225257873,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550604224205016,0.4640249907970428,0.3250588774681091,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159765243530272,0.4153951704502105,0.394422322511673,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051507472991943,0.279997706413269,1.2675769329071045,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184820532798767,1.0,1.0,0.0,1.0,-3.3871660232543945,3.3871567249298096,9.233086530002764e-06,2.6195459365844727,0.6181936264038086,0.6181936264038086,0.0,146.71653747558594,155.0,19038.099609375,-0.0,3071.02001953125,1.0,283.1499938964844,286.4607238769531,290.7191772460937,292.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400637626647949,1.0,0.0,0.0,1.3752965927124023,1.3753021955490112,1.2620778022665038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.400390625,0.0,117.48938751220705,1895.4371337890625,0.0,1173.6949462890625,0.3837078809738159,1.0,0.0,3.0,1.0,0.0
12319740,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992232084274292,0.4017844796180725,0.3627274930477142,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.07470703125,0.9717296957969666,0.4978322386741638,0.4719515740871429,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492154717445374,0.4649457335472107,0.3257891833782196,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103695154190063,0.4164306819438934,0.3955182433128357,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004544377326965,0.2804349362850189,1.2700990438461304,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210395097732544,1.0,1.0,0.0,1.0,-3.3938539028167725,3.3938446044921875,9.269570909964386e-06,2.62471342086792,0.6218400001525879,0.6218400001525879,0.0,149.76161193847656,158.0,19172.40234375,-0.0,3103.57568359375,1.0,283.1499938964844,286.44940185546875,290.7185363769531,292.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440121531486511,1.0,0.0,0.0,1.3898707628250122,1.3898764848709106,1.2889682921013448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.47998046875,0.0,120.115234375,1895.4371337890625,0.0,1200.0533447265625,0.3864441812038421,1.0,0.0,3.0,1.0,0.0
12319800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992232084274292,0.4017844796180725,0.3627274930477142,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.07470703125,0.9717296957969666,0.4978322386741638,0.4719515740871429,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492154717445374,0.4649457335472107,0.3257891833782196,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103695154190063,0.4164306819438934,0.3955182433128357,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004544377326965,0.2804349362850189,1.2700990438461304,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210395097732544,1.0,1.0,0.0,1.0,-3.3938539028167725,3.3938446044921875,9.269570909964386e-06,2.62471342086792,0.6218400001525879,0.6218400001525879,0.0,149.76161193847656,158.0,19172.40234375,-0.0,3103.57568359375,1.0,283.1499938964844,286.44940185546875,290.7185363769531,292.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440121531486511,1.0,0.0,0.0,1.3898707628250122,1.3898764848709106,1.2889682921013448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.47998046875,0.0,120.115234375,1895.4371337890625,0.0,1200.0533447265625,0.3864441812038421,1.0,0.0,3.0,1.0,0.0
12319860,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935818076133728,0.4018848836421966,0.3629368543624878,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0653076171875,0.9663212895393372,0.4986306428909302,0.472829133272171,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432619214057922,0.4657934904098511,0.3264710605144501,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050142765045166,0.4174001812934875,0.3965550363063812,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957797050476074,0.2808229625225067,1.2724133729934692,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235467195510864,1.0,1.0,0.0,1.0,-3.400012493133545,3.40000319480896,9.303195838583632e-06,2.6294586658477783,0.6256805658340454,0.6256805658340454,0.0,152.86180114746094,161.0,19309.3984375,-0.0,3135.3818359375,1.0,283.1499938964844,286.4364929199219,290.7123413085937,292.0296630859375,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479241251945496,1.0,0.0,0.0,1.405422925949097,1.4054286479949951,1.3179759150716566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.24951171875,0.0,122.97598266601562,1895.4371337890625,0.0,1226.535888671875,0.3893884122371673,1.0,0.0,3.0,1.0,0.0
12319920,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935818076133728,0.4018848836421966,0.3629368543624878,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0653076171875,0.9663212895393372,0.4986306428909302,0.472829133272171,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432619214057922,0.4657934904098511,0.3264710605144501,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050142765045166,0.4174001812934875,0.3965550363063812,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957797050476074,0.2808229625225067,1.2724133729934692,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235467195510864,1.0,1.0,0.0,1.0,-3.400012493133545,3.40000319480896,9.303195838583632e-06,2.6294586658477783,0.6256805658340454,0.6256805658340454,0.0,152.86180114746094,161.0,19309.3984375,-0.0,3135.3818359375,1.0,283.1499938964844,286.4364929199219,290.7123413085937,292.0296630859375,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479241251945496,1.0,0.0,0.0,1.405422925949097,1.4054286479949951,1.3179759150716566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.24951171875,0.0,122.97598266601562,1895.4371337890625,0.0,1226.535888671875,0.3893884122371673,1.0,0.0,3.0,1.0,0.0
12319980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880476355552673,0.4019213616847992,0.3630908131599426,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0544738769531,0.9607920050621032,0.4993526637554168,0.4736366868019104,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.937298595905304,0.4665694236755371,0.3271045684814453,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999986052513123,0.418304830789566,0.3975327908992767,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911830544471741,0.2811637222766876,1.274524807929993,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259906888008118,1.0,1.0,0.0,1.0,-3.405646562576294,3.405637264251709,9.33397313929163e-06,2.6337852478027344,0.6296972036361694,0.6296972036361694,0.0,155.99002075195312,164.0,19448.560546875,-0.0,3166.274658203125,1.0,283.1499938964844,286.4220886230469,290.70147705078125,292.0280456542969,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517983675003052,1.0,0.0,0.0,1.4218798875808716,1.4218857288360596,1.3490226535850525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.91064453125,0.0,126.06768035888672,1895.4371337890625,0.0,1253.1165771484375,0.3925281465053558,1.0,0.0,3.0,1.0,0.0
12320040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880476355552673,0.4019213616847992,0.3630908131599426,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0544738769531,0.9607920050621032,0.4993526637554168,0.4736366868019104,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.937298595905304,0.4665694236755371,0.3271045684814453,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999986052513123,0.418304830789566,0.3975327908992767,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911830544471741,0.2811637222766876,1.274524807929993,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259906888008118,1.0,1.0,0.0,1.0,-3.405646562576294,3.405637264251709,9.33397313929163e-06,2.6337852478027344,0.6296972036361694,0.6296972036361694,0.0,155.99002075195312,164.0,19448.560546875,-0.0,3166.274658203125,1.0,283.1499938964844,286.4220886230469,290.70147705078125,292.0280456542969,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517983675003052,1.0,0.0,0.0,1.4218798875808716,1.4218857288360596,1.3490226535850525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.91064453125,0.0,126.06768035888672,1895.4371337890625,0.0,1253.1165771484375,0.3925281465053558,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8853310346603394,0.4019159972667694,0.3631471395492553,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0485534667969,0.9579985737800598,0.4996856451034546,0.4740145206451416,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9343355894088744,0.4669305980205536,0.3274030983448028,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8975481390953064,0.4187330305576324,0.3979994654655456,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.7889229655265808,0.2813166379928589,1.2755047082901,287.0485534667969,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2127380371094,287.0481262207031,1.0,0.62718665599823,1.0,1.0,0.0,1.0,-3.408267974853516,3.4082586765289307,9.348294042865746e-06,2.635792255401612,0.6317670345306396,0.6317670345306396,0.0,157.55975341796875,164.0,19518.810546875,-0.0,3181.34619140625,1.0,283.1499938964844,286.4143981933594,290.6944580078125,292.0256042480469,293.1499938964844,293.1499938964844,283.1499938964844,17608.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537244915962219,1.0,0.0,0.0,1.4304298162460327,1.4304356575012207,1.3652950769937888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.365234375,0.0,127.6998291015625,1895.4371337890625,0.0,1266.46044921875,0.3941683769226074,1.0,0.0,3.0,1.0,0.0
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8826515674591064,0.4018951058387756,0.3631898760795593,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0423278808594,0.9551933407783508,0.5000001788139343,0.4743753671646118,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.931395411491394,0.4672741293907165,0.3276895880699157,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8951282501220703,0.419145256280899,0.3984514474868774,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.786691427230835,0.2814581394195556,1.2764347791671753,287.0423278808594,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.210693359375,287.0418701171875,1.0,0.6283646821975708,1.0,1.0,0.0,1.0,-3.410760402679444,3.4107511043548584,9.361910088045988e-06,2.6376965045928955,0.6338751912117004,0.6338751912117004,0.0,159.13145446777344,167.0,19589.431640625,-0.0,3196.158203125,1.0,283.1499938964844,286.4063720703125,290.6864929199219,292.022216796875,293.1499938964844,293.1499938964844,283.1499938964844,17597.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556456685066223,1.0,0.0,0.0,1.439182996749878,1.439188838005066,1.3820555011534452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.59033203125,0.0,129.3890380859375,1895.4371337890625,0.0,1279.8548583984375,0.3958536088466644,1.0,0.0,3.0,1.0,0.0
12320220,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774101138114929,0.4018088281154632,0.3632360994815826,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0290222167969,0.9495670199394226,0.5005760788917542,0.4750477075576782,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256112575531006,0.4679101705551147,0.3282276690006256,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903861045837402,0.4199236333370209,0.3993127346038818,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823196053504944,0.2817083597183227,1.2781511545181274,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306675672531128,1.0,1.0,0.0,1.0,-3.415372848510742,3.415363311767578,9.387095815327484e-06,2.641206741333008,0.6381973624229431,0.6381973624229431,0.0,162.2777862548828,170.0,19731.5390625,-0.0,3225.009765625,1.0,283.1499938964844,286.38946533203125,290.6679382324219,292.0126953125,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594818830490112,1.0,0.0,0.0,1.457256317138672,1.45726215839386,1.416985071500676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.40576171875,0.0,132.93490600585938,1895.4371337890625,0.0,1306.8497314453125,0.3993511199951172,1.0,0.0,3.0,1.0,0.0
12320280,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774101138114929,0.4018088281154632,0.3632360994815826,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0290222167969,0.9495670199394226,0.5005760788917542,0.4750477075576782,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256112575531006,0.4679101705551147,0.3282276690006256,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903861045837402,0.4199236333370209,0.3993127346038818,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823196053504944,0.2817083597183227,1.2781511545181274,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306675672531128,1.0,1.0,0.0,1.0,-3.415372848510742,3.415363311767578,9.387095815327484e-06,2.641206741333008,0.6381973624229431,0.6381973624229431,0.0,162.2777862548828,170.0,19731.5390625,-0.0,3225.009765625,1.0,283.1499938964844,286.38946533203125,290.6679382324219,292.0126953125,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594818830490112,1.0,0.0,0.0,1.457256317138672,1.45726215839386,1.416985071500676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.40576171875,0.0,132.93490600585938,1895.4371337890625,0.0,1306.8497314453125,0.3993511199951172,1.0,0.0,3.0,1.0,0.0
12320340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723281025886536,0.4016640484333038,0.3632306456565857,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0146789550781,0.943946123123169,0.5010815858840942,0.4756546914577484,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.919995367527008,0.4684786796569824,0.3287194073200226,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857768177986145,0.4206408262252807,0.4001172482967376,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780722379684448,0.2819155156612396,1.279678225517273,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.63289874792099,1.0,1.0,0.0,1.0,-3.419492483139038,3.419482946395874,9.409570338902997e-06,2.6443233489990234,0.6426517963409424,0.6426517963409424,0.0,165.42462158203125,173.0,19874.50390625,-0.0,3252.808349609375,1.0,283.1499938964844,286.3715515136719,290.64617919921875,291.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,17557.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632981300354004,1.0,0.0,0.0,1.4760500192642212,1.4760560989379885,1.453769584713882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.4375,0.0,136.70521545410156,1895.4371337890625,0.0,1334.028076171875,0.4030122458934784,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723281025886536,0.4016640484333038,0.3632306456565857,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0146789550781,0.943946123123169,0.5010815858840942,0.4756546914577484,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.919995367527008,0.4684786796569824,0.3287194073200226,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857768177986145,0.4206408262252807,0.4001172482967376,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780722379684448,0.2819155156612396,1.279678225517273,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.63289874792099,1.0,1.0,0.0,1.0,-3.419492483139038,3.419482946395874,9.409570338902997e-06,2.6443233489990234,0.6426517963409424,0.6426517963409424,0.0,165.42462158203125,173.0,19874.50390625,-0.0,3252.808349609375,1.0,283.1499938964844,286.3715515136719,290.64617919921875,291.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,17557.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632981300354004,1.0,0.0,0.0,1.4760500192642212,1.4760560989379885,1.453769584713882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.4375,0.0,136.70521545410156,1895.4371337890625,0.0,1334.028076171875,0.4030122458934784,1.0,0.0,3.0,1.0,0.0
12320460,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674060106277466,0.4014626443386078,0.3631751239299774,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9994506835937,0.938361883163452,0.5015183687210083,0.4761977195739746,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145954251289368,0.4689812958240509,0.3291658163070678,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813011050224304,0.421298086643219,0.4008660614490509,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739506363868713,0.2820809483528137,1.2810214757919312,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350592374801636,1.0,1.0,0.0,1.0,-3.4231324195861816,3.4231231212615967,9.429393685422838e-06,2.647055625915528,0.6472273468971252,0.6472273468971252,0.0,168.5695343017578,176.0,20017.970703125,-0.0,3279.553955078125,1.0,283.1499938964844,286.3526916503906,290.6217346191406,291.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670778393745422,1.0,0.0,0.0,1.495513916015625,1.495519995689392,1.492362571298145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.791015625,0.0,140.699462890625,1895.4371337890625,0.0,1361.2598876953125,0.4068280160427093,1.0,0.0,3.0,1.0,0.0
12320520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674060106277466,0.4014626443386078,0.3631751239299774,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9994506835937,0.938361883163452,0.5015183687210083,0.4761977195739746,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145954251289368,0.4689812958240509,0.3291658163070678,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813011050224304,0.421298086643219,0.4008660614490509,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739506363868713,0.2820809483528137,1.2810214757919312,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350592374801636,1.0,1.0,0.0,1.0,-3.4231324195861816,3.4231231212615967,9.429393685422838e-06,2.647055625915528,0.6472273468971252,0.6472273468971252,0.0,168.5695343017578,176.0,20017.970703125,-0.0,3279.553955078125,1.0,283.1499938964844,286.3526916503906,290.6217346191406,291.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670778393745422,1.0,0.0,0.0,1.495513916015625,1.495519995689392,1.492362571298145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.791015625,0.0,140.699462890625,1895.4371337890625,0.0,1361.2598876953125,0.4068280160427093,1.0,0.0,3.0,1.0,0.0
12320580,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626419305801392,0.4012068808078766,0.3630713522434234,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9834289550781,0.9328455924987792,0.5018883347511292,0.4766785502433777,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094597697257996,0.4694201350212097,0.3295683562755584,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769576549530029,0.4218970835208893,0.4015606045722961,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699540257453918,0.282206267118454,1.2821877002716064,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371510624885559,1.0,1.0,0.0,1.0,-3.4263083934783936,3.4262990951538086,9.446645890420768e-06,2.64941668510437,0.6519134640693665,0.6519134640693665,0.0,171.71119689941406,179.0,20161.611328125,-0.0,3305.261474609375,1.0,283.1499938964844,286.3330383300781,290.5950622558594,291.9662170410156,293.1499938964844,293.1499938964844,283.1499938964844,17521.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708044409751892,1.0,0.0,0.0,1.515599012374878,1.5156052112579346,1.532717277541451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.58154296875,0.0,144.91708374023438,1895.4371337890625,0.0,1388.40771484375,0.4107896089553833,1.0,0.0,3.0,1.0,0.0
12320640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626419305801392,0.4012068808078766,0.3630713522434234,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9834289550781,0.9328455924987792,0.5018883347511292,0.4766785502433777,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094597697257996,0.4694201350212097,0.3295683562755584,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769576549530029,0.4218970835208893,0.4015606045722961,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699540257453918,0.282206267118454,1.2821877002716064,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371510624885559,1.0,1.0,0.0,1.0,-3.4263083934783936,3.4262990951538086,9.446645890420768e-06,2.64941668510437,0.6519134640693665,0.6519134640693665,0.0,171.71119689941406,179.0,20161.611328125,-0.0,3305.261474609375,1.0,283.1499938964844,286.3330383300781,290.5950622558594,291.9662170410156,293.1499938964844,293.1499938964844,283.1499938964844,17521.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708044409751892,1.0,0.0,0.0,1.515599012374878,1.5156052112579346,1.532717277541451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.58154296875,0.0,144.91708374023438,1895.4371337890625,0.0,1388.40771484375,0.4107896089553833,1.0,0.0,3.0,1.0,0.0
