time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8603175282478333,0.4010588824748993,0.3630016446113586,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9751281738281,0.930122435092926,0.5020484924316406,0.4768957495689392,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.907006025314331,0.4696158170700073,0.3297532498836517,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.874834418296814,0.4221747815608978,0.4018875658512115,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.7680016160011292,0.2822540402412414,1.2827049493789673,286.9751281738281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19219970703125,286.9745483398437,1.0,0.6381714344024658,1.0,1.0,0.0,1.0,-3.4277238845825195,3.4277143478393555,9.454312930756714e-06,2.650459051132202,0.6542959809303284,0.6542959809303284,0.0,173.28048706054688,179.0,20233.4140625,-0.0,3317.72314453125,1.0,283.1499938964844,286.3229064941406,290.5810546875,291.9564819335937,293.1499938964844,293.1499938964844,283.1499938964844,17513.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726399660110474,1.0,0.0,0.0,1.52586567401886,1.5258718729019165,1.553552806399239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.29833984375,0.0,147.11087036132812,1895.4371337890625,0.0,1401.887451171875,0.4128236174583435,1.0,0.0,3.0,1.0,0.0
12320760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.8580302596092224,0.4008973240852356,0.3629199266433716,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9666748046875,0.927427351474762,0.5021916627883911,0.4770972430706024,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9046362042427064,0.4697954952716827,0.3299271166324615,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.8727424144744873,0.4224376976490021,0.4022007584571838,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.7660789489746094,0.2822917997837066,1.2831779718399048,286.9666442871094,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.190185546875,286.966064453125,1.0,0.6391745209693909,1.0,1.0,0.0,1.0,-3.429022789001465,3.42901349067688,9.461332410864998e-06,2.651408195495605,0.6567041277885437,0.6567041277885437,0.0,174.84860229492188,182.0,20305.16796875,-0.0,3329.91748046875,1.0,283.1499938964844,286.3126220703125,290.5666809082031,291.9462890625,293.1499938964844,293.1499938964844,283.1499938964844,17505.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744529604911804,1.0,0.0,0.0,1.536279320716858,1.5362855195999146,1.5748304349472164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.9208984375,0.0,149.36251831054688,1895.4371337890625,0.0,1415.2701416015625,0.4148928225040436,1.0,0.0,3.0,1.0,0.0
12320820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535666465759277,0.4005373120307922,0.3627236485481262,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.94927978515625,0.922141432762146,0.5024316906929016,0.4774568080902099,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001258611679077,0.4701108932495117,0.3302444815635681,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686530590057373,0.4229227006435394,0.4027890861034393,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623233199119568,0.2823398113250732,1.2840025424957275,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411333680152893,1.0,1.0,0.0,1.0,-3.431300640106201,3.431291103363037,9.473587851971388e-06,2.653050184249878,0.6615890860557556,0.6615890860557556,0.0,177.981689453125,185.0,20448.34375,-0.0,3353.568115234375,1.0,283.1499938964844,286.2915954589844,290.53717041015625,291.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780157089233398,1.0,0.0,0.0,1.557499647140503,1.5575059652328491,1.6186365314752038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.94970703125,0.0,154.03302001953125,1895.4371337890625,0.0,1441.7652587890625,0.4191270172595978,1.0,0.0,3.0,1.0,0.0
12320880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535666465759277,0.4005373120307922,0.3627236485481262,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.94927978515625,0.922141432762146,0.5024316906929016,0.4774568080902099,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001258611679077,0.4701108932495117,0.3302444815635681,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686530590057373,0.4229227006435394,0.4027890861034393,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623233199119568,0.2823398113250732,1.2840025424957275,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411333680152893,1.0,1.0,0.0,1.0,-3.431300640106201,3.431291103363037,9.473587851971388e-06,2.653050184249878,0.6615890860557556,0.6615890860557556,0.0,177.981689453125,185.0,20448.34375,-0.0,3353.568115234375,1.0,283.1499938964844,286.2915954589844,290.53717041015625,291.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780157089233398,1.0,0.0,0.0,1.557499647140503,1.5575059652328491,1.6186365314752038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.94970703125,0.0,154.03302001953125,1895.4371337890625,0.0,1441.7652587890625,0.4191270172595978,1.0,0.0,3.0,1.0,0.0
12320940,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492447137832642,0.4001290202140808,0.3624844253063202,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.931396484375,0.9170234799385072,0.502610445022583,0.4777592122554779,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957414627075195,0.4703685045242309,0.3305219113826751,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646860718727112,0.423353761434555,0.4033269882202148,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586838603019714,0.2823517322540283,1.2846673727035522,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430299878120422,1.0,1.0,0.0,1.0,-3.433157205581665,3.433147668838501,9.4834949777578e-06,2.654355525970459,0.6665618419647217,0.6665618419647217,0.0,181.110107421875,188.0,20590.91796875,-0.0,3376.236328125,1.0,283.1499938964844,286.27001953125,290.5069885253906,291.9029846191406,293.1499938964844,293.1499938964844,283.1499938964844,17474.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814781427383423,1.0,0.0,0.0,1.5792263746261597,1.5792328119277954,1.6641105560211145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.78564453125,0.0,158.93055725097656,1895.4371337890625,0.0,1467.7608642578125,0.4234859049320221,1.0,0.0,3.0,1.0,0.0
12321000,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492447137832642,0.4001290202140808,0.3624844253063202,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.931396484375,0.9170234799385072,0.502610445022583,0.4777592122554779,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957414627075195,0.4703685045242309,0.3305219113826751,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646860718727112,0.423353761434555,0.4033269882202148,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586838603019714,0.2823517322540283,1.2846673727035522,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430299878120422,1.0,1.0,0.0,1.0,-3.433157205581665,3.433147668838501,9.4834949777578e-06,2.654355525970459,0.6665618419647217,0.6665618419647217,0.0,181.110107421875,188.0,20590.91796875,-0.0,3376.236328125,1.0,283.1499938964844,286.27001953125,290.5069885253906,291.9029846191406,293.1499938964844,293.1499938964844,283.1499938964844,17474.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814781427383423,1.0,0.0,0.0,1.5792263746261597,1.5792328119277954,1.6641105560211145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.78564453125,0.0,158.93055725097656,1895.4371337890625,0.0,1467.7608642578125,0.4234859049320221,1.0,0.0,3.0,1.0,0.0
12321060,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450565338134766,0.3996744751930237,0.3622039258480072,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9130554199219,0.912110149860382,0.5027294158935547,0.4780057072639465,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914594650268555,0.4705699980258941,0.3307605683803558,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608370423316956,0.4237318933010101,0.4038154780864715,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551561594009399,0.2823286056518554,1.2851769924163818,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448661684989929,1.0,1.0,0.0,1.0,-3.4346039295196533,3.4345943927764893,9.491113814874552e-06,2.655333995819092,0.6716176867485046,0.6716176867485046,0.0,184.23355102539065,191.0,20732.6953125,-0.0,3397.937744140625,1.0,283.1499938964844,286.2479858398437,290.4767150878906,291.880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17460.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848233938217163,1.0,0.0,0.0,1.6014323234558103,1.6014388799667358,1.7112387240558746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.55712890625,0.0,164.05836486816406,1895.4371337890625,0.0,1493.102294921875,0.4279644787311554,1.0,0.0,3.0,1.0,0.0
12321120,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450565338134766,0.3996744751930237,0.3622039258480072,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9130554199219,0.912110149860382,0.5027294158935547,0.4780057072639465,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914594650268555,0.4705699980258941,0.3307605683803558,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608370423316956,0.4237318933010101,0.4038154780864715,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551561594009399,0.2823286056518554,1.2851769924163818,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448661684989929,1.0,1.0,0.0,1.0,-3.4346039295196533,3.4345943927764893,9.491113814874552e-06,2.655333995819092,0.6716176867485046,0.6716176867485046,0.0,184.23355102539065,191.0,20732.6953125,-0.0,3397.937744140625,1.0,283.1499938964844,286.2479858398437,290.4767150878906,291.880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17460.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848233938217163,1.0,0.0,0.0,1.6014323234558103,1.6014388799667358,1.7112387240558746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.55712890625,0.0,164.05836486816406,1895.4371337890625,0.0,1493.102294921875,0.4279644787311554,1.0,0.0,3.0,1.0,0.0
12321180,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409964442253113,0.3991805911064148,0.3618870675563812,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8943176269531,0.907442033290863,0.5027910470962524,0.4781984984874725,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872805237770081,0.4707179367542267,0.3309621512889862,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571028113365173,0.4240590333938598,0.4042562544345855,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517367601394653,0.2822721004486084,1.2855381965637207,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466449499130249,1.0,1.0,0.0,1.0,-3.435662031173706,3.435652732849121,9.49656532611698e-06,2.656003475189209,0.6767514944076538,0.6767514944076538,0.0,187.35157775878903,194.0,20873.50390625,-0.0,3418.7109375,1.0,283.1499938964844,286.2255249023437,290.44683837890625,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880367994308472,1.0,0.0,0.0,1.6240850687026978,1.624091625213623,1.7599930401956956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.39599609375,0.0,169.41806030273438,1895.4371337890625,0.0,1517.651123046875,0.4325563907623291,1.0,0.0,3.0,1.0,0.0
12321240,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409964442253113,0.3991805911064148,0.3618870675563812,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8943176269531,0.907442033290863,0.5027910470962524,0.4781984984874725,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872805237770081,0.4707179367542267,0.3309621512889862,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571028113365173,0.4240590333938598,0.4042562544345855,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517367601394653,0.2822721004486084,1.2855381965637207,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466449499130249,1.0,1.0,0.0,1.0,-3.435662031173706,3.435652732849121,9.49656532611698e-06,2.656003475189209,0.6767514944076538,0.6767514944076538,0.0,187.35157775878903,194.0,20873.50390625,-0.0,3418.7109375,1.0,283.1499938964844,286.2255249023437,290.44683837890625,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880367994308472,1.0,0.0,0.0,1.6240850687026978,1.624091625213623,1.7599930401956956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.39599609375,0.0,169.41806030273438,1895.4371337890625,0.0,1517.651123046875,0.4325563907623291,1.0,0.0,3.0,1.0,0.0
12321300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.8390114903450012,0.398919016122818,0.3617159128189087,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8847961425781,0.90521240234375,0.5028002858161926,0.4782747030258178,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.8852290511131287,0.4707719087600708,0.3310490548610687,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8552768230438232,0.4242033958435058,0.4044586718082428,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.7500657439231873,0.2822313606739044,1.2856634855270386,286.8847961425781,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1726989746094,286.8841247558594,1.0,0.6475130319595337,1.0,1.0,0.0,1.0,-3.436046600341797,3.436037063598633,9.49848435993772e-06,2.65622353553772,0.6793472170829773,0.6793472170829773,0.0,188.90841674804688,194.0,20943.505859375,-0.0,3428.748779296875,1.0,283.1499938964844,286.21417236328125,290.4322509765625,291.84765625,293.1499938964844,293.1499938964844,283.1499938964844,17440.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895891427993774,1.0,0.0,0.0,1.635576248168945,1.6355829238891602,1.7849866651431517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.88671875,0.0,172.18722534179688,1895.4371337890625,0.0,1529.5810546875,0.4348944425582886,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.837054431438446,0.3986477851867676,0.3615363538265228,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.875244140625,0.903059720993042,0.5027961134910583,0.478338360786438,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8832029700279236,0.4708134233951568,0.331127405166626,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8534777164459229,0.4243357479572296,0.4046498537063598,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.7484198212623596,0.2821829319000244,1.2857545614242554,286.875244140625,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1708374023437,286.8745422363281,1.0,0.6483679413795471,1.0,1.0,0.0,1.0,-3.436341047286988,3.4363315105438232,9.499902262177784e-06,2.656372547149658,0.6819608211517334,0.6819608211517334,0.0,190.4640655517578,197.0,21013.203125,-0.0,3438.569580078125,1.0,283.1499938964844,286.2027587890625,290.4179382324219,291.83709716796875,293.1499938964844,293.1499938964844,283.1499938964844,17434.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911036372184753,1.0,0.0,0.0,1.647167086601257,1.6471737623214722,1.810375778177331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.4423828125,0.0,175.01487731933594,1895.4371337890625,0.0,1541.2642822265625,0.4372584223747253,1.0,0.0,3.0,1.0,0.0
12321420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332171440124512,0.3980764746665954,0.361151784658432,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8559265136719,0.8988934755325317,0.5027482509613037,0.4784286916255951,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.87922602891922,0.4708601832389831,0.3312589228153229,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499571084976196,0.4245651066303253,0.4049991369247436,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452001571655273,0.2820635139942169,1.2858365774154663,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.65003901720047,1.0,1.0,0.0,1.0,-3.43666410446167,3.436654567718506,9.501258318778127e-06,2.656461238861084,0.6872403025627136,0.6872403025627136,0.0,193.57199096679688,200.0,21151.626953125,-0.0,3457.567626953125,1.0,283.1499938964844,286.1796875,290.3905334472656,291.8170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940107941627502,1.0,0.0,0.0,1.670638918876648,1.6706457138061523,1.862338336877656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.82421875,0.0,180.847885131836,1895.4371337890625,0.0,1563.8115234375,0.4420623183250427,1.0,0.0,3.0,1.0,0.0
12321480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332171440124512,0.3980764746665954,0.361151784658432,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8559265136719,0.8988934755325317,0.5027482509613037,0.4784286916255951,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.87922602891922,0.4708601832389831,0.3312589228153229,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499571084976196,0.4245651066303253,0.4049991369247436,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452001571655273,0.2820635139942169,1.2858365774154663,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.65003901720047,1.0,1.0,0.0,1.0,-3.43666410446167,3.436654567718506,9.501258318778127e-06,2.656461238861084,0.6872403025627136,0.6872403025627136,0.0,193.57199096679688,200.0,21151.626953125,-0.0,3457.567626953125,1.0,283.1499938964844,286.1796875,290.3905334472656,291.8170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940107941627502,1.0,0.0,0.0,1.670638918876648,1.6706457138061523,1.862338336877656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.82421875,0.0,180.847885131836,1895.4371337890625,0.0,1563.8115234375,0.4420623183250427,1.0,0.0,3.0,1.0,0.0
12321540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294706344604492,0.3974673748016357,0.360733687877655,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8363952636719,0.8948127031326294,0.5026490092277527,0.4784709215164184,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753482699394226,0.470859944820404,0.33135786652565,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465354442596436,0.4247483015060425,0.4053052067756653,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.742071270942688,0.2819148600101471,1.2857890129089355,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516600251197815,1.0,1.0,0.0,1.0,-3.436641931533813,3.4366323947906494,9.500697160547134e-06,2.656280279159546,0.6925881505012512,0.6925881505012512,0.0,196.67535400390625,203.0,21288.662109375,-0.0,3475.723876953125,1.0,283.1499938964844,286.1564025878906,290.3651733398437,291.7987670898437,293.1499938964844,293.1499938964844,283.1499938964844,17409.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967414021492004,1.0,0.0,0.0,1.694482445716858,1.694489359855652,1.915876595148803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.68408203125,0.0,186.92160034179688,1895.4371337890625,0.0,1585.1322021484375,0.4469645619392395,1.0,0.0,3.0,1.0,0.0
12321600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294706344604492,0.3974673748016357,0.360733687877655,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8363952636719,0.8948127031326294,0.5026490092277527,0.4784709215164184,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753482699394226,0.470859944820404,0.33135786652565,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465354442596436,0.4247483015060425,0.4053052067756653,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.742071270942688,0.2819148600101471,1.2857890129089355,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516600251197815,1.0,1.0,0.0,1.0,-3.436641931533813,3.4366323947906494,9.500697160547134e-06,2.656280279159546,0.6925881505012512,0.6925881505012512,0.0,196.67535400390625,203.0,21288.662109375,-0.0,3475.723876953125,1.0,283.1499938964844,286.1564025878906,290.3651733398437,291.7987670898437,293.1499938964844,293.1499938964844,283.1499938964844,17409.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967414021492004,1.0,0.0,0.0,1.694482445716858,1.694489359855652,1.915876595148803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.68408203125,0.0,186.92160034179688,1895.4371337890625,0.0,1585.1322021484375,0.4469645619392395,1.0,0.0,3.0,1.0,0.0
12321660,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8258000612258911,0.3968215584754944,0.3602829277515411,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8166809082031,0.8908164501190186,0.5024998188018799,0.4784663617610931,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715680241584778,0.4708143472671509,0.3314253985881805,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432067036628723,0.4248864352703094,0.4055691361427307,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390263080596924,0.2817381024360657,1.285616397857666,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532326936721802,1.0,1.0,0.0,1.0,-3.4362854957580566,3.4362759590148926,9.498286090092734e-06,2.6558401584625244,0.6980029940605164,0.6980029940605164,0.0,199.7741851806641,206.0,21424.19921875,-0.0,3493.05908203125,1.0,283.1499938964844,286.1329345703125,290.3424377441406,291.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992819905281067,1.0,0.0,0.0,1.7186795473098757,1.718686580657959,1.9709845844317897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.1669921875,0.0,193.2403106689453,1895.4371337890625,0.0,1605.09130859375,0.4519613683223724,1.0,0.0,3.0,1.0,0.0
12321720,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8258000612258911,0.3968215584754944,0.3602829277515411,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8166809082031,0.8908164501190186,0.5024998188018799,0.4784663617610931,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715680241584778,0.4708143472671509,0.3314253985881805,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432067036628723,0.4248864352703094,0.4055691361427307,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390263080596924,0.2817381024360657,1.285616397857666,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532326936721802,1.0,1.0,0.0,1.0,-3.4362854957580566,3.4362759590148926,9.498286090092734e-06,2.6558401584625244,0.6980029940605164,0.6980029940605164,0.0,199.7741851806641,206.0,21424.19921875,-0.0,3493.05908203125,1.0,283.1499938964844,286.1329345703125,290.3424377441406,291.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992819905281067,1.0,0.0,0.0,1.7186795473098757,1.718686580657959,1.9709845844317897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.1669921875,0.0,193.2403106689453,1895.4371337890625,0.0,1605.09130859375,0.4519613683223724,1.0,0.0,3.0,1.0,0.0
12321780,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221898078918457,0.3961407542228699,0.3598010241985321,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.796875,0.8869048953056335,0.5023026466369629,0.4784168601036072,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678839802742004,0.4707255661487579,0.3314629793167114,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399639129638672,0.4249780178070068,0.4057905375957489,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360585331916809,0.2815353572368622,1.2853269577026367,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547594666481018,1.0,1.0,0.0,1.0,-3.435609817504883,3.4356002807617188,9.494115147390405e-06,2.6551549434661865,0.7034833431243896,0.7034833431243896,0.0,202.8685760498047,209.0,21558.1484375,-0.0,3509.60498046875,1.0,283.1499938964844,286.1093444824219,290.3228454589844,291.7700500488281,293.1499938964844,293.1499938964844,283.1499938964844,17387.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016180753707886,1.0,0.0,0.0,1.743208646774292,1.743215799331665,2.027645962243696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.4130859375,0.0,199.8070678710937,1895.4371337890625,0.0,1623.5458984375,0.4570481777191162,1.0,0.0,3.0,1.0,0.0
12321840,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221898078918457,0.3961407542228699,0.3598010241985321,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.796875,0.8869048953056335,0.5023026466369629,0.4784168601036072,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678839802742004,0.4707255661487579,0.3314629793167114,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399639129638672,0.4249780178070068,0.4057905375957489,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360585331916809,0.2815353572368622,1.2853269577026367,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547594666481018,1.0,1.0,0.0,1.0,-3.435609817504883,3.4356002807617188,9.494115147390405e-06,2.6551549434661865,0.7034833431243896,0.7034833431243896,0.0,202.8685760498047,209.0,21558.1484375,-0.0,3509.60498046875,1.0,283.1499938964844,286.1093444824219,290.3228454589844,291.7700500488281,293.1499938964844,293.1499938964844,283.1499938964844,17387.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016180753707886,1.0,0.0,0.0,1.743208646774292,1.743215799331665,2.027645962243696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.4130859375,0.0,199.8070678710937,1895.4371337890625,0.0,1623.5458984375,0.4570481777191162,1.0,0.0,3.0,1.0,0.0
12321900,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.820401668548584,0.3957875072956085,0.3595486283302307,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.78692626953125,0.8849805593490601,0.5021864175796509,0.4783755242824554,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8660773038864136,0.4706653356552124,0.331470787525177,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8383718132972717,0.4250056445598602,0.4058842658996582,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.7346012592315674,0.2814246714115143,1.285140872001648,286.78692626953125,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1555480957031,286.78619384765625,1.0,0.6555060148239136,1.0,1.0,0.0,1.0,-3.435154676437378,3.435145378112793,9.491386663285084e-06,2.6547231674194336,0.7062481045722961,0.7062481045722961,0.0,204.4140625,209.0,21624.50390625,-0.0,3517.58642578125,1.0,283.1499938964844,286.0975036621094,290.3143920898437,291.7649230957031,293.1499938964844,293.1499938964844,283.1499938964844,17382.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027059197425842,1.0,0.0,0.0,1.7555941343307495,1.7556012868881226,2.056561214658359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.37353515625,0.0,203.185287475586,1895.4371337890625,0.0,1632.1727294921875,0.4596245884895324,1.0,0.0,3.0,1.0,0.0
12321960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8186220526695251,0.3954261541366577,0.3592889904975891,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7769470214844,0.8830773830413818,0.5020588636398315,0.4783236086368561,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.8642940521240234,0.4705950319766998,0.3314716219902038,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.8367985486984253,0.4250222444534302,0.4059673845767975,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.7331604361534119,0.2813080251216888,1.2849284410476685,286.7769470214844,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1540222167969,286.7762451171875,1.0,0.6562419533729553,1.0,1.0,0.0,1.0,-3.434625625610352,3.4346160888671875,9.488252544542776e-06,2.65423583984375,0.7090288996696472,0.7090288996696472,0.0,205.95846557617188,212.0,21690.43359375,-0.0,3525.382080078125,1.0,283.1499938964844,286.08563232421875,290.3069763183594,291.7607421875,293.1499938964844,293.1499938964844,283.1499938964844,17377.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037374973297119,1.0,0.0,0.0,1.768055081367493,1.7680622339248655,2.0858590232819562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.576171875,0.0,206.62673950195312,1895.4371337890625,0.0,1640.3729248046875,0.4622218906879425,1.0,0.0,3.0,1.0,0.0
12322020,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150783181190491,0.3946800231933594,0.3587488234043121,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75701904296875,0.8793342709541321,0.501771092414856,0.4781891107559204,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607969880104065,0.470425546169281,0.3314532041549682,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337059617042542,0.4250242412090301,0.4061040580272674,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303236722946167,0.2810573577880859,1.28442645072937,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576831936836243,1.0,1.0,0.0,1.0,-3.4333527088165283,3.4333431720733643,9.480815606366376e-06,2.6531004905700684,0.7146382331848145,0.7146382331848145,0.0,209.0441436767578,215.0,21820.98046875,-0.0,3540.435791015625,1.0,283.1499938964844,286.0618896484375,290.2953491210937,291.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056222558021545,1.0,0.0,0.0,1.7931928634643557,1.7932002544403076,2.145593356317477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.78369140625,0.0,213.7006378173828,1895.4371337890625,0.0,1655.40234375,0.4674768149852752,1.0,0.0,3.0,1.0,0.0
12322080,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150783181190491,0.3946800231933594,0.3587488234043121,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75701904296875,0.8793342709541321,0.501771092414856,0.4781891107559204,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607969880104065,0.470425546169281,0.3314532041549682,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337059617042542,0.4250242412090301,0.4061040580272674,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303236722946167,0.2810573577880859,1.28442645072937,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576831936836243,1.0,1.0,0.0,1.0,-3.4333527088165283,3.4333431720733643,9.480815606366376e-06,2.6531004905700684,0.7146382331848145,0.7146382331848145,0.0,209.0441436767578,215.0,21820.98046875,-0.0,3540.435791015625,1.0,283.1499938964844,286.0618896484375,290.2953491210937,291.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056222558021545,1.0,0.0,0.0,1.7931928634643557,1.7932002544403076,2.145593356317477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.78369140625,0.0,213.7006378173828,1895.4371337890625,0.0,1655.40234375,0.4674768149852752,1.0,0.0,3.0,1.0,0.0
12322140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115373849868774,0.3939035832881927,0.3581815659999847,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.737060546875,0.8756746649742126,0.5014405846595764,0.4780145287513733,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573900461196899,0.4702184796333313,0.3314087092876434,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306796550750732,0.4249863922595978,0.406203031539917,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275384664535522,0.2807840406894684,1.2838237285614014,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590847969055176,1.0,1.0,0.0,1.0,-3.431800842285156,3.431791543960572,9.47186981647974e-06,2.65176010131836,0.7203119993209839,0.7203119993209839,0.0,212.12559509277344,218.0,21949.740234375,-0.0,3554.78662109375,1.0,283.1499938964844,286.0380859375,290.28857421875,291.7548522949219,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707258939743042,1.0,0.0,0.0,1.8186097145080569,1.8186172246932983,2.2068479665904306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.19873046875,0.0,221.03375244140625,1895.4371337890625,0.0,1668.50341796875,0.47281014919281,1.0,0.0,3.0,1.0,0.0
12322200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115373849868774,0.3939035832881927,0.3581815659999847,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.737060546875,0.8756746649742126,0.5014405846595764,0.4780145287513733,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573900461196899,0.4702184796333313,0.3314087092876434,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306796550750732,0.4249863922595978,0.406203031539917,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275384664535522,0.2807840406894684,1.2838237285614014,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590847969055176,1.0,1.0,0.0,1.0,-3.431800842285156,3.431791543960572,9.47186981647974e-06,2.65176010131836,0.7203119993209839,0.7203119993209839,0.0,212.12559509277344,218.0,21949.740234375,-0.0,3554.78662109375,1.0,283.1499938964844,286.0380859375,290.28857421875,291.7548522949219,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707258939743042,1.0,0.0,0.0,1.8186097145080569,1.8186172246932983,2.2068479665904306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.19873046875,0.0,221.03375244140625,1895.4371337890625,0.0,1668.50341796875,0.47281014919281,1.0,0.0,3.0,1.0,0.0
12322260,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079764246940613,0.39309823513031,0.357588529586792,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7171325683594,0.8720977306365967,0.5010690093040466,0.4778013825416565,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540707230567932,0.4699755609035492,0.3313392996788025,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277122974395752,0.424910694360733,0.4062663316726684,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247946858406067,0.2804891169071197,1.2831246852874756,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604487299919128,1.0,1.0,0.0,1.0,-3.429983139038086,3.429973840713501,9.461495210416617e-06,2.650226593017578,0.7260507941246033,0.7260507941246033,0.0,215.2029724121093,221.0,22076.666015625,-0.0,3568.463134765625,1.0,283.1499938964844,286.0143127441406,290.2872009277344,291.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086350917816162,1.0,0.0,0.0,1.8442894220352173,1.8442970514297483,2.269611627525593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.96826171875,0.0,228.6297912597656,1895.4371337890625,0.0,1679.5548095703125,0.4782183170318603,1.0,0.0,3.0,1.0,0.0
12322320,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079764246940613,0.39309823513031,0.357588529586792,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7171325683594,0.8720977306365967,0.5010690093040466,0.4778013825416565,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540707230567932,0.4699755609035492,0.3313392996788025,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277122974395752,0.424910694360733,0.4062663316726684,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247946858406067,0.2804891169071197,1.2831246852874756,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604487299919128,1.0,1.0,0.0,1.0,-3.429983139038086,3.429973840713501,9.461495210416617e-06,2.650226593017578,0.7260507941246033,0.7260507941246033,0.0,215.2029724121093,221.0,22076.666015625,-0.0,3568.463134765625,1.0,283.1499938964844,286.0143127441406,290.2872009277344,291.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086350917816162,1.0,0.0,0.0,1.8442894220352173,1.8442970514297483,2.269611627525593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.96826171875,0.0,228.6297912597656,1895.4371337890625,0.0,1679.5548095703125,0.4782183170318603,1.0,0.0,3.0,1.0,0.0
12322380,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043769001960754,0.3922654688358307,0.3569709062576294,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.697265625,0.8686025142669678,0.5006579160690308,0.4775511026382446,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508359789848328,0.4696984589099884,0.3312461376190185,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247959017753601,0.4247988760471344,0.4062955975532532,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220816612243652,0.2801736891269684,1.2823342084884644,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617769002914429,1.0,1.0,0.0,1.0,-3.427911758422852,3.4279024600982666,9.449769095226657e-06,2.648512840270996,0.7318554520606995,0.7318554520606995,0.0,218.27639770507807,224.0,22201.716796875,-0.0,3581.492919921875,1.0,283.1499938964844,285.9905700683594,290.2918395996094,291.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70973801612854,1.0,0.0,0.0,1.8702163696289065,1.870224118232727,2.3338724020050005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.23876953125,0.0,236.492416381836,1895.4371337890625,0.0,1688.4349365234375,0.4836977124214172,1.0,0.0,3.0,1.0,0.0
12322440,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043769001960754,0.3922654688358307,0.3569709062576294,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.697265625,0.8686025142669678,0.5006579160690308,0.4775511026382446,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508359789848328,0.4696984589099884,0.3312461376190185,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247959017753601,0.4247988760471344,0.4062955975532532,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220816612243652,0.2801736891269684,1.2823342084884644,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617769002914429,1.0,1.0,0.0,1.0,-3.427911758422852,3.4279024600982666,9.449769095226657e-06,2.648512840270996,0.7318554520606995,0.7318554520606995,0.0,218.27639770507807,224.0,22201.716796875,-0.0,3581.492919921875,1.0,283.1499938964844,285.9905700683594,290.2918395996094,291.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70973801612854,1.0,0.0,0.0,1.8702163696289065,1.870224118232727,2.3338724020050005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.23876953125,0.0,236.492416381836,1895.4371337890625,0.0,1688.4349365234375,0.4836977124214172,1.0,0.0,3.0,1.0,0.0
12322500,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.8025845289230347,0.3918391168117523,0.3566532135009765,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6873474121094,0.8668850064277649,0.5004379153251648,0.4774123430252075,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8492491841316223,0.4695474803447723,0.3311909139156341,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.8233540654182434,0.4247297644615173,0.4062978029251098,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.7207330465316772,0.2800085842609405,1.2819058895111084,286.6873474121094,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1418151855469,286.6866149902344,1.0,0.662428081035614,1.0,1.0,0.0,1.0,-3.426783800125122,3.426774501800537,9.443418093724176e-06,2.647591352462769,0.7347830533981323,0.7347830533981323,0.0,219.8116455078125,224.0,22263.53125,-0.0,3587.771728515625,1.0,283.1499938964844,285.9787292480469,290.29656982421875,291.7774658203125,293.1499938964844,293.1499938964844,283.1499938964844,17337.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101840376853943,1.0,0.0,0.0,1.8832688331604004,1.8832767009735107,2.366562910083303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.4873046875,0.0,240.5251617431641,1895.4371337890625,0.0,1692.031982421875,0.4864632785320282,1.0,0.0,3.0,1.0,0.0
