time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333780,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775022983551025,0.2565044462680816,0.2334663271903991,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7297668457031,0.8585827350616455,0.3489634394645691,0.3330607712268829,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452140688896179,0.3322426974773407,0.2343485057353973,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243765830993652,0.306413471698761,0.2929698526859283,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200790047645569,0.2010949850082397,0.9180180430412292,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693467915058136,1.0,1.0,0.0,1.0,-2.415165662765503,2.415160894393921,4.688538865593728e-06,1.8645737171173096,0.6938514113426208,0.6938514113426208,0.0,111.79012298583984,119.0,17938.576171875,-0.0,1264.294921875,1.0,283.1499938964844,285.0378723144531,291.0061950683594,292.2626953125,293.1499938964844,293.1499938964844,283.1499938964844,30343.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352646350860596,1.0,0.0,0.0,2.263806104660034,2.2638182640075684,3.419572465190868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.39453125,0.0,442.3349304199219,1895.4371337890625,0.0,1142.167724609375,0.5902917385101318,1.0,0.0,3.0,1.0,0.0
12333840,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775022983551025,0.2565044462680816,0.2334663271903991,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7297668457031,0.8585827350616455,0.3489634394645691,0.3330607712268829,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452140688896179,0.3322426974773407,0.2343485057353973,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243765830993652,0.306413471698761,0.2929698526859283,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200790047645569,0.2010949850082397,0.9180180430412292,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693467915058136,1.0,1.0,0.0,1.0,-2.415165662765503,2.415160894393921,4.688538865593728e-06,1.8645737171173096,0.6938514113426208,0.6938514113426208,0.0,111.79012298583984,119.0,17938.576171875,-0.0,1264.294921875,1.0,283.1499938964844,285.0378723144531,291.0061950683594,292.2626953125,293.1499938964844,293.1499938964844,283.1499938964844,30343.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352646350860596,1.0,0.0,0.0,2.263806104660034,2.2638182640075684,3.419572465190868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.39453125,0.0,442.3349304199219,1895.4371337890625,0.0,1142.167724609375,0.5902917385101318,1.0,0.0,3.0,1.0,0.0
12333900,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.7700710892677307,0.2555737793445587,0.2327705770730972,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.753662109375,0.8506772518157959,0.3477490544319153,0.3320654630661011,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.8376802802085876,0.3311068117618561,0.2336668372154235,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.8170325756072998,0.3052787482738495,0.2920500040054321,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.7134509682655334,0.200267344713211,0.915026843547821,285.7536926269531,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0462341308594,285.755859375,1.0,0.4704456329345703,1.0,1.0,0.0,1.0,-2.4076201915740967,2.4076156616210938,4.659368187276414e-06,1.8587658405303955,0.6841853260993958,0.6841853260993958,0.0,115.36857604980467,119.0,17633.994140625,-0.0,1270.0068359375,1.0,283.1499938964844,285.07635498046875,290.9849548339844,292.2231140136719,293.1499938964844,293.1499938964844,283.1499938964844,29633.76953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295583844184875,1.0,0.0,0.0,2.1796092987060547,2.1796209812164307,3.169937770053366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.900390625,0.0,401.5176696777344,1895.4371337890625,0.0,1105.4261474609375,0.5742176175117493,1.0,0.0,3.0,1.0,0.0
12333960,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.7667681574821472,0.2546713352203369,0.2320073097944259,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7743225097656,0.8471908569335938,0.3465536236763,0.3309921622276306,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.8343579769134521,0.3299929499626159,0.2329295426607132,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.8136585354804993,0.3041607141494751,0.29104945063591,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.7102761268615723,0.1994545310735702,0.9116362929344176,285.7743530273437,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0446472167969,285.7763366699219,1.0,0.4701158404350281,1.0,1.0,0.0,1.0,-2.3992536067962646,2.3992490768432617,4.627056569006527e-06,1.8522844314575195,0.6743119359016418,0.6743119359016418,0.0,116.58661651611328,107.0,17355.396484375,-0.0,1265.04736328125,1.0,283.1499938964844,285.1099853515625,290.9648742675781,292.1859130859375,293.1499938964844,293.1499938964844,283.1499938964844,29280.9765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238232254981995,1.0,0.0,0.0,2.108555555343628,2.1085665225982666,2.966630461287423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.49169921875,0.0,370.2061767578125,1895.4371337890625,0.0,1069.33251953125,0.5559998750686646,1.0,0.0,3.0,1.0,0.0
12334020,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672916054725647,0.2529664635658264,0.2303989082574844,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82586669921875,0.8477755188941956,0.3442369103431701,0.3287343680858612,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349621891975403,0.3278480172157287,0.2313787937164306,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141013979911804,0.301992118358612,0.2889311611652374,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104964852333069,0.197894662618637,0.9042894244194032,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661964178085327,1.0,1.0,0.0,1.0,-2.381376028060913,2.38137149810791,4.5583706196339335e-06,1.8384162187576287,0.6542529463768005,0.6542529463768005,0.0,114.62037658691406,95.0,16748.5546875,-0.0,1235.9886474609375,1.0,283.1499938964844,285.19049072265625,290.9258117675781,292.1098937988281,293.1499938964844,293.1499938964844,283.1499938964844,28166.603515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118468642234802,1.0,0.0,0.0,1.953187346458435,1.9531974792480469,2.545547488352895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.40380859375,0.0,306.4311218261719,1895.4371337890625,0.0,996.7462768554688,0.5219441652297974,1.0,0.0,3.0,1.0,0.0
12334080,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672916054725647,0.2529664635658264,0.2303989082574844,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82586669921875,0.8477755188941956,0.3442369103431701,0.3287343680858612,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349621891975403,0.3278480172157287,0.2313787937164306,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141013979911804,0.301992118358612,0.2889311611652374,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104964852333069,0.197894662618637,0.9042894244194032,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661964178085327,1.0,1.0,0.0,1.0,-2.381376028060913,2.38137149810791,4.5583706196339335e-06,1.8384162187576287,0.6542529463768005,0.6542529463768005,0.0,114.62037658691406,95.0,16748.5546875,-0.0,1235.9886474609375,1.0,283.1499938964844,285.19049072265625,290.9258117675781,292.1098937988281,293.1499938964844,293.1499938964844,283.1499938964844,28166.603515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118468642234802,1.0,0.0,0.0,1.953187346458435,1.9531974792480469,2.545547488352895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.40380859375,0.0,306.4311218261719,1895.4371337890625,0.0,996.7462768554688,0.5219441652297974,1.0,0.0,3.0,1.0,0.0
12334140,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746845483779907,0.2513963282108307,0.2287651449441909,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856506347656,0.855638325214386,0.3420285284519195,0.3264223933219909,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425386548042297,0.3258207142353058,0.2297949790954589,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.821345329284668,0.2999230027198791,0.2867504954338074,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168962955474854,0.1964353173971176,0.8966494202613831,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593712091445923,1.0,1.0,0.0,1.0,-2.362935304641724,2.3629310131073,4.488053946261061e-06,1.8240954875946045,0.6337943077087402,0.6337943077087402,0.0,108.74137878417967,83.0,16124.5048828125,-0.0,1190.9122314453125,1.0,283.1499938964844,285.2804260253906,290.8897705078125,292.0355834960937,293.1499938964844,293.1499938964844,283.1499938964844,27000.216796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990777015686035,1.0,0.0,0.0,1.7996639013290403,1.799673080444336,2.1611067779758741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.71923828125,0.0,251.0939483642578,1895.4371337890625,0.0,923.6773681640624,0.4885602295398712,1.0,0.0,3.0,1.0,0.0
12334200,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746845483779907,0.2513963282108307,0.2287651449441909,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856506347656,0.855638325214386,0.3420285284519195,0.3264223933219909,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425386548042297,0.3258207142353058,0.2297949790954589,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.821345329284668,0.2999230027198791,0.2867504954338074,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168962955474854,0.1964353173971176,0.8966494202613831,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593712091445923,1.0,1.0,0.0,1.0,-2.362935304641724,2.3629310131073,4.488053946261061e-06,1.8240954875946045,0.6337943077087402,0.6337943077087402,0.0,108.74137878417967,83.0,16124.5048828125,-0.0,1190.9122314453125,1.0,283.1499938964844,285.2804260253906,290.8897705078125,292.0355834960937,293.1499938964844,293.1499938964844,283.1499938964844,27000.216796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990777015686035,1.0,0.0,0.0,1.7996639013290403,1.799673080444336,2.1611067779758741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.71923828125,0.0,251.0939483642578,1895.4371337890625,0.0,923.6773681640624,0.4885602295398712,1.0,0.0,3.0,1.0,0.0
12334260,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878272533416748,0.2499530613422393,0.2271586656570434,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9538879394531,0.8697195053100586,0.3399296700954437,0.3241205215454101,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.856060802936554,0.3239102065563202,0.2282240241765976,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338955044746399,0.2979538440704345,0.2845712304115295,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277197241783142,0.1950772106647491,0.8890237808227539,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507548213005066,1.0,1.0,0.0,1.0,-2.344574213027954,2.344569683074951,4.418588559929049e-06,1.8098256587982176,0.6130525469779968,0.6130525469779968,0.0,100.51365661621094,71.0,15485.6357421875,-0.0,1137.190185546875,1.0,283.1499938964844,285.3798828125,290.8573303222656,291.9639587402344,293.1499938964844,293.1499938964844,283.1499938964844,25785.515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854942798614502,1.0,0.0,0.0,1.649888277053833,1.6498963832855225,1.816362242834657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.755615234375,0.0,203.93411254882807,1895.4371337890625,0.0,851.2216796875,0.4562577903270721,1.0,0.0,3.0,1.0,0.0
12334320,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878272533416748,0.2499530613422393,0.2271586656570434,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9538879394531,0.8697195053100586,0.3399296700954437,0.3241205215454101,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.856060802936554,0.3239102065563202,0.2282240241765976,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338955044746399,0.2979538440704345,0.2845712304115295,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277197241783142,0.1950772106647491,0.8890237808227539,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507548213005066,1.0,1.0,0.0,1.0,-2.344574213027954,2.344569683074951,4.418588559929049e-06,1.8098256587982176,0.6130525469779968,0.6130525469779968,0.0,100.51365661621094,71.0,15485.6357421875,-0.0,1137.190185546875,1.0,283.1499938964844,285.3798828125,290.8573303222656,291.9639587402344,293.1499938964844,293.1499938964844,283.1499938964844,25785.515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854942798614502,1.0,0.0,0.0,1.649888277053833,1.6498963832855225,1.816362242834657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.755615234375,0.0,203.93411254882807,1895.4371337890625,0.0,851.2216796875,0.4562577903270721,1.0,0.0,3.0,1.0,0.0
12334380,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067883849143982,0.2486271560192108,0.22560615837574,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.03045654296875,0.8904412388801575,0.3379373252391815,0.3218636214733124,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761156797409058,0.3221119046211242,0.2266905307769775,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.8522682785987854,0.2960807979106903,0.282427430152893,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431848645210266,0.1938148289918899,0.8815681338310242,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410108625888824,1.0,1.0,0.0,1.0,-2.326623678207397,2.3266193866729736,4.3512118281796575e-06,1.7958669662475586,0.5921399593353271,0.5921399593353271,0.0,90.88557434082033,59.0,14833.5419921875,-0.0,1079.1519775390625,1.0,283.1499938964844,285.4886474609375,290.82861328125,291.89532470703125,293.1499938964844,293.1499938964844,283.1499938964844,24529.775390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711731910705566,1.0,0.0,0.0,1.5055886507034302,1.5055960416793823,1.512537295411676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.6455078125,0.0,164.40521240234375,1895.4371337890625,0.0,780.6666870117188,0.4253891110420227,1.0,0.0,3.0,1.0,0.0
12334440,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067883849143982,0.2486271560192108,0.22560615837574,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.03045654296875,0.8904412388801575,0.3379373252391815,0.3218636214733124,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761156797409058,0.3221119046211242,0.2266905307769775,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.8522682785987854,0.2960807979106903,0.282427430152893,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431848645210266,0.1938148289918899,0.8815681338310242,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410108625888824,1.0,1.0,0.0,1.0,-2.326623678207397,2.3266193866729736,4.3512118281796575e-06,1.7958669662475586,0.5921399593353271,0.5921399593353271,0.0,90.88557434082033,59.0,14833.5419921875,-0.0,1079.1519775390625,1.0,283.1499938964844,285.4886474609375,290.82861328125,291.89532470703125,293.1499938964844,293.1499938964844,283.1499938964844,24529.775390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711731910705566,1.0,0.0,0.0,1.5055886507034302,1.5055960416793823,1.512537295411676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.6455078125,0.0,164.40521240234375,1895.4371337890625,0.0,780.6666870117188,0.4253891110420227,1.0,0.0,3.0,1.0,0.0
12334500,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.8181433081626892,0.248006671667099,0.2248528003692627,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.07623291015625,0.9036824107170104,0.336980789899826,0.3207564949989319,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761413574219,0.8890828490257263,0.3212544322013855,0.2259407639503479,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.8642827868461609,0.2951796650886535,0.2813733220100403,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745849609375,0.7532615661621094,0.193217858672142,0.8779248595237732,286.0762939453125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0434875488281,286.08111572265625,1.0,0.4358460307121277,1.0,1.0,0.0,1.0,-2.317844867706299,2.317840576171875,4.3184536480112e-06,1.7890374660491943,0.581712543964386,0.581712543964386,0.0,85.73555755615234,59.0,14496.978515625,-0.0,1049.33447265625,1.0,283.1499938964844,285.5516662597656,290.815185546875,291.8607482910156,293.1499938964844,293.1499938964844,283.1499938964844,23689.17578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637399554252625,1.0,0.0,0.0,1.4300276041030884,1.4300345182418823,1.3645272645135265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.173095703125,0.0,145.4459228515625,1895.4371337890625,0.0,746.293701171875,0.411717802286148,1.0,0.0,3.0,1.0,0.0
12334560,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.8309526443481445,0.2474227547645568,0.2241260707378387,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1203308105469,0.920540988445282,0.3360587656497955,0.3196750283241272,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.904451549053192,0.3204333484172821,0.2252114415168762,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8787626624107361,0.2943091988563537,0.280341237783432,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.7654818892478943,0.1926482319831848,0.874371349811554,286.120361328125,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0445251464844,286.1248474121094,1.0,0.430535614490509,1.0,1.0,0.0,1.0,-2.3092877864837646,2.309283494949341,4.286643616069341e-06,1.78237783908844,0.5712569952011108,0.5712569952011108,0.0,80.4193115234375,47.0,14211.3076171875,-0.0,1019.3123779296876,1.0,283.1499938964844,285.6111755371094,290.8037414550781,291.8309631347656,293.1499938964844,293.1499938964844,283.1499938964844,23238.37109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562697052955627,1.0,0.0,0.0,1.3684078454971311,1.3684144020080566,1.2494662371409504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.8037109375,0.0,131.78140258789062,1895.4371337890625,0.0,713.2327880859375,0.396247535943985,1.0,0.0,3.0,1.0,0.0
12334620,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652528524398804,0.2463596016168594,0.222750648856163,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.22149658203125,0.9647855162620544,0.3343156576156616,0.3175900280475616,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.94883394241333,0.3188971281051636,0.2238138020038604,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183377027511596,0.2926576733589172,0.2783445119857788,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.798581063747406,0.1915885508060455,0.867544949054718,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195769727230072,1.0,1.0,0.0,1.0,-2.2928524017333984,2.2928483486175537,4.225887096254155e-06,1.7695822715759275,0.5505676865577698,0.5505676865577698,0.0,69.43074798583984,35.0,13592.677734375,-0.0,959.2109985351562,1.0,283.1499938964844,285.7455444335937,290.78369140625,291.77276611328125,293.1499938964844,293.1499938964844,283.1499938964844,21924.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412595272064209,1.0,0.0,0.0,1.2398086786270142,1.239814519882202,1.0256584204171305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.15185546875,0.0,105.2488784790039,1895.4371337890625,0.0,651.0977172851562,0.3690612614154815,1.0,0.0,3.0,1.0,0.0
12334680,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652528524398804,0.2463596016168594,0.222750648856163,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.22149658203125,0.9647855162620544,0.3343156576156616,0.3175900280475616,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.94883394241333,0.3188971281051636,0.2238138020038604,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183377027511596,0.2926576733589172,0.2783445119857788,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.798581063747406,0.1915885508060455,0.867544949054718,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195769727230072,1.0,1.0,0.0,1.0,-2.2928524017333984,2.2928483486175537,4.225887096254155e-06,1.7695822715759275,0.5505676865577698,0.5505676865577698,0.0,69.43074798583984,35.0,13592.677734375,-0.0,959.2109985351562,1.0,283.1499938964844,285.7455444335937,290.78369140625,291.77276611328125,293.1499938964844,293.1499938964844,283.1499938964844,21924.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412595272064209,1.0,0.0,0.0,1.2398086786270142,1.239814519882202,1.0256584204171305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.15185546875,0.0,105.2488784790039,1895.4371337890625,0.0,651.0977172851562,0.3690612614154815,1.0,0.0,3.0,1.0,0.0
12334740,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116687774658204,0.2453951984643936,0.2215263396501541,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282775878906,0.9990000128746032,0.3328905701637268,0.307587593793869,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950263500213624,0.317463755607605,0.2225358635187149,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708237648010254,0.2910906672477722,0.2764916121959686,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381179571151733,0.1906034350395202,0.8613515496253967,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079071283340454,1.0,1.0,0.0,1.0,-2.268138647079468,2.268134593963623,4.135958988626953e-06,1.750667929649353,0.5301096439361572,0.5301096439361572,0.0,59.34082794189453,53.0,12942.1953125,-0.0,895.2691650390625,1.0,283.1499938964844,285.8854675292969,290.76617431640625,291.7174377441406,293.1499938964844,293.1499938964844,283.1499938964844,20604.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262431502342224,1.0,0.0,0.0,1.1203620433807373,1.1203672885894775,8.3754891022636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.013916015625,0.0,83.8730239868164,1895.4371337890625,0.0,594.3416137695312,0.3468856513500213,1.0,0.0,3.0,1.0,0.0
12334800,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116687774658204,0.2453951984643936,0.2215263396501541,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282775878906,0.9990000128746032,0.3328905701637268,0.307587593793869,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950263500213624,0.317463755607605,0.2225358635187149,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708237648010254,0.2910906672477722,0.2764916121959686,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381179571151733,0.1906034350395202,0.8613515496253967,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079071283340454,1.0,1.0,0.0,1.0,-2.268138647079468,2.268134593963623,4.135958988626953e-06,1.750667929649353,0.5301096439361572,0.5301096439361572,0.0,59.34082794189453,53.0,12942.1953125,-0.0,895.2691650390625,1.0,283.1499938964844,285.8854675292969,290.76617431640625,291.7174377441406,293.1499938964844,293.1499938964844,283.1499938964844,20604.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262431502342224,1.0,0.0,0.0,1.1203620433807373,1.1203672885894775,8.3754891022636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.013916015625,0.0,83.8730239868164,1895.4371337890625,0.0,594.3416137695312,0.3468856513500213,1.0,0.0,3.0,1.0,0.0
12334860,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157255291938782,0.2443990856409073,0.2206113785505294,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4148254394531,0.9990000128746032,0.3332287669181824,0.3027389943599701,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977842569351196,0.3160293400287628,0.2215148210525512,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740447402000428,0.2895156741142273,0.2749757468700409,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.840932309627533,0.1896451115608215,0.856852114200592,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056735932826996,1.0,1.0,0.0,1.0,-2.252780675888061,2.252776622772217,4.079414338775678e-06,1.7382338047027588,0.5093756318092346,0.5093756318092346,0.0,58.07411956787109,71.0,12383.5732421875,-0.0,875.3907470703125,1.0,283.1499938964844,286.0011901855469,290.7523193359375,291.66851806640625,293.1499938964844,293.1499938964844,283.1499938964844,20009.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115787982940674,1.0,0.0,0.0,1.026898980140686,1.0269039869308472,7.036373972368892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.898681640625,0.0,70.29629516601562,1895.4371337890625,0.0,543.7470092773438,0.32952481508255,1.0,0.0,3.0,1.0,0.0
12334920,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157255291938782,0.2443990856409073,0.2206113785505294,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4148254394531,0.9990000128746032,0.3332287669181824,0.3027389943599701,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977842569351196,0.3160293400287628,0.2215148210525512,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740447402000428,0.2895156741142273,0.2749757468700409,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.840932309627533,0.1896451115608215,0.856852114200592,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056735932826996,1.0,1.0,0.0,1.0,-2.252780675888061,2.252776622772217,4.079414338775678e-06,1.7382338047027588,0.5093756318092346,0.5093756318092346,0.0,58.07411956787109,71.0,12383.5732421875,-0.0,875.3907470703125,1.0,283.1499938964844,286.0011901855469,290.7523193359375,291.66851806640625,293.1499938964844,293.1499938964844,283.1499938964844,20009.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115787982940674,1.0,0.0,0.0,1.026898980140686,1.0269039869308472,7.036373972368892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.898681640625,0.0,70.29629516601562,1895.4371337890625,0.0,543.7470092773438,0.32952481508255,1.0,0.0,3.0,1.0,0.0
12334980,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8913450241088867,0.243399515748024,0.2198621332645416,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5190734863281,0.9918060302734376,0.3314153254032135,0.3148694932460785,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9771074652671814,0.3145827054977417,0.2206227332353592,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9483860731124878,0.2879505455493927,0.2736532092094421,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8210340738296509,0.188693955540657,0.8533453941345215,286.51910400390625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.5246887207031,1.0,0.410306841135025,1.0,1.0,0.0,1.0,-2.260014772415161,2.2600104808807373,4.1059302020585164e-06,1.7440524101257324,0.488926500082016,0.488926500082016,0.0,62.1270751953125,89.0,11923.0205078125,-0.0,897.8536376953125,1.0,283.1499938964844,286.12841796875,290.74322509765625,291.6295166015625,293.1499938964844,293.1499938964844,283.1499938964844,19631.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978544414043426,1.0,0.0,0.0,0.9457814693450928,0.94578617811203,5.968635719000305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.39990234375,0.0,60.13387298583984,1895.4371337890625,0.0,500.384765625,0.3155058324337005,1.0,0.0,3.0,1.0,0.0
12335040,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8913450241088867,0.243399515748024,0.2198621332645416,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5190734863281,0.9918060302734376,0.3314153254032135,0.3148694932460785,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9771074652671814,0.3145827054977417,0.2206227332353592,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9483860731124878,0.2879505455493927,0.2736532092094421,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8210340738296509,0.188693955540657,0.8533453941345215,286.51910400390625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.5246887207031,1.0,0.410306841135025,1.0,1.0,0.0,1.0,-2.260014772415161,2.2600104808807373,4.1059302020585164e-06,1.7440524101257324,0.488926500082016,0.488926500082016,0.0,62.1270751953125,89.0,11923.0205078125,-0.0,897.8536376953125,1.0,283.1499938964844,286.12841796875,290.74322509765625,291.6295166015625,293.1499938964844,293.1499938964844,283.1499938964844,19631.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978544414043426,1.0,0.0,0.0,0.9457814693450928,0.94578617811203,5.968635719000305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.39990234375,0.0,60.13387298583984,1895.4371337890625,0.0,500.384765625,0.3155058324337005,1.0,0.0,3.0,1.0,0.0
12335100,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56494140625,0.865813672542572,0.2428570687770843,0.2195894867181778,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5657653808594,0.9661350846290588,0.3300588726997375,0.313774973154068,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5656433105469,0.9489203691482544,0.3138329088687897,0.2202628999948501,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.917360544204712,0.2871326208114624,0.2731036841869354,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640563964844,0.7980927228927612,0.1881651878356933,0.8520504832267761,286.5657958984375,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0567321777344,286.5706787109375,1.0,0.4139254689216614,1.0,1.0,0.0,1.0,-2.255293607711792,2.255289316177368,4.088617515662918e-06,1.740256667137146,0.4786788821220398,0.4786788821220398,0.0,67.19355773925781,89.0,11672.0419921875,-0.0,912.8638916015624,1.0,283.1499938964844,286.18756103515625,290.739990234375,291.611572265625,293.1499938964844,293.1499938964844,283.1499938964844,19493.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915435910224914,1.0,0.0,0.0,0.9084990620613098,0.9085036516189576,5.507346756417064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.04248046875,0.0,55.910301208496094,1895.4371337890625,0.0,481.65325927734375,0.309389054775238,1.0,0.0,3.0,1.0,0.0
12335160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60992431640625,0.842695951461792,0.2422855049371719,0.2193156778812408,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6107177734375,0.9366938471794128,0.3288541734218597,0.3128092586994171,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.610595703125,0.9189005494117736,0.3130587935447693,0.2199081480503082,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103820800781,0.8903425931930542,0.2862914800643921,0.2725593149662018,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090393066406,0.7756080627441406,0.187608852982521,0.8507446050643921,286.6107482910156,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0570983886719,286.6156311035156,1.0,0.4182158708572387,1.0,1.0,0.0,1.0,-2.2511556148529053,2.2511515617370605,4.073642685398227e-06,1.7370266914367676,0.4684032201766968,0.4684032201766968,0.0,73.0472412109375,107.0,11424.4970703125,-0.0,931.2359619140624,1.0,283.1499938964844,286.2440490722656,290.73455810546875,291.5895690917969,293.1499938964844,293.1499938964844,283.1499938964844,19379.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852226972579956,1.0,0.0,0.0,0.8728364109992981,0.8728408813476562,5.08345685545919e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.5791015625,0.0,52.10966873168945,1895.4371337890625,0.0,463.61273193359375,0.3037281334400177,1.0,0.0,3.0,1.0,0.0
12335220,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027506470680237,0.2410725057125091,0.2187677919864654,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7002868652344,0.8851388096809387,0.3266958892345428,0.3112527132034302,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001647949219,0.870958149433136,0.3114483952522278,0.219205304980278,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458697199821472,0.2845470607280731,0.2714808583259582,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379617094993591,0.1864265501499176,0.848139226436615,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282485544681549,1.0,1.0,0.0,1.0,-2.2433581352233887,2.243354082107544,4.045507466798881e-06,1.7309421300888062,0.4478224515914917,0.4478224515914917,0.0,86.62564849853516,110.0,10934.9833984375,-0.0,975.4037475585938,1.0,283.1499938964844,286.3556823730469,290.7179260253906,291.5380859375,293.1499938964844,293.1499938964844,283.1499938964844,19195.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716723263263702,1.0,0.0,0.0,0.8059438467025757,0.8059481382369995,4.334140868422765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.430908203125,0.0,45.54444122314453,1895.4371337890625,0.0,427.2298889160156,0.2935463786125183,1.0,0.0,3.0,1.0,0.0
12335280,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027506470680237,0.2410725057125091,0.2187677919864654,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7002868652344,0.8851388096809387,0.3266958892345428,0.3112527132034302,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001647949219,0.870958149433136,0.3114483952522278,0.219205304980278,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458697199821472,0.2845470607280731,0.2714808583259582,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379617094993591,0.1864265501499176,0.848139226436615,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282485544681549,1.0,1.0,0.0,1.0,-2.2433581352233887,2.243354082107544,4.045507466798881e-06,1.7309421300888062,0.4478224515914917,0.4478224515914917,0.0,86.62564849853516,110.0,10934.9833984375,-0.0,975.4037475585938,1.0,283.1499938964844,286.3556823730469,290.7179260253906,291.5380859375,293.1499938964844,293.1499938964844,283.1499938964844,19195.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716723263263702,1.0,0.0,0.0,0.8059438467025757,0.8059481382369995,4.334140868422765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.430908203125,0.0,45.54444122314453,1895.4371337890625,0.0,427.2298889160156,0.2935463786125183,1.0,0.0,3.0,1.0,0.0
12335340,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780110836029053,0.2398104518651962,0.2180295139551162,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7885437011719,0.8579508066177368,0.3246939480304718,0.3097451627254486,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451220989227295,0.3097910583019256,0.2183580100536346,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.8216659426689148,0.2827484011650085,0.2702019810676574,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170873284339905,0.1851835995912552,0.844548225402832,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933349609375,1.0,0.4346274137496948,1.0,1.0,0.0,1.0,-2.233795166015625,2.23379135131836,4.011201326648006e-06,1.7235134840011597,0.42718705534935,0.42718705534935,0.0,96.6085205078125,98.0,10446.4150390625,-0.0,1003.7601318359376,1.0,283.1499938964844,286.4651794433594,290.69921875,291.483154296875,293.1499938964844,293.1499938964844,283.1499938964844,19052.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567040503025055,1.0,0.0,0.0,0.7442241311073303,0.7442283034324646,3.6957363391820763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.14794921875,0.0,40.07328796386719,1895.4371337890625,0.0,390.3773498535156,0.2845972776412964,1.0,0.0,3.0,1.0,0.0
12335400,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780110836029053,0.2398104518651962,0.2180295139551162,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7885437011719,0.8579508066177368,0.3246939480304718,0.3097451627254486,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451220989227295,0.3097910583019256,0.2183580100536346,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.8216659426689148,0.2827484011650085,0.2702019810676574,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170873284339905,0.1851835995912552,0.844548225402832,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933349609375,1.0,0.4346274137496948,1.0,1.0,0.0,1.0,-2.233795166015625,2.23379135131836,4.011201326648006e-06,1.7235134840011597,0.42718705534935,0.42718705534935,0.0,96.6085205078125,98.0,10446.4150390625,-0.0,1003.7601318359376,1.0,283.1499938964844,286.4651794433594,290.69921875,291.483154296875,293.1499938964844,293.1499938964844,283.1499938964844,19052.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567040503025055,1.0,0.0,0.0,0.7442241311073303,0.7442283034324646,3.6957363391820763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.14794921875,0.0,40.07328796386719,1895.4371337890625,0.0,390.3773498535156,0.2845972776412964,1.0,0.0,3.0,1.0,0.0
12335460,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720595002174377,0.2385852634906768,0.2170017212629318,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8842163085937,0.8514044284820557,0.3227945566177368,0.3080218136310577,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390228152275085,0.3081598281860351,0.2172802984714508,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.815502941608429,0.280958741903305,0.2685981094837188,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114350199699402,0.1839444488286972,0.8393967747688293,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340612590312958,1.0,1.0,0.0,1.0,-2.2210845947265625,2.2210805416107178,3.96584482587059e-06,1.713640570640564,0.4066301584243774,0.4066301584243774,0.0,98.56051635742188,86.0,9977.3798828125,-0.0,998.2363891601562,1.0,283.1499938964844,286.572998046875,290.6819152832031,291.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,18935.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406447112560272,1.0,0.0,0.0,0.68732088804245,0.6873249411582947,3.152191041522201e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.700439453125,0.0,35.46983337402344,1895.4371337890625,0.0,354.29412841796875,0.2766487896442413,1.0,0.0,3.0,1.0,0.0
12335520,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720595002174377,0.2385852634906768,0.2170017212629318,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8842163085937,0.8514044284820557,0.3227945566177368,0.3080218136310577,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390228152275085,0.3081598281860351,0.2172802984714508,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.815502941608429,0.280958741903305,0.2685981094837188,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114350199699402,0.1839444488286972,0.8393967747688293,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340612590312958,1.0,1.0,0.0,1.0,-2.2210845947265625,2.2210805416107178,3.96584482587059e-06,1.713640570640564,0.4066301584243774,0.4066301584243774,0.0,98.56051635742188,86.0,9977.3798828125,-0.0,998.2363891601562,1.0,283.1499938964844,286.572998046875,290.6819152832031,291.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,18935.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406447112560272,1.0,0.0,0.0,0.68732088804245,0.6873249411582947,3.152191041522201e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.700439453125,0.0,35.46983337402344,1895.4371337890625,0.0,354.29412841796875,0.2766487896442413,1.0,0.0,3.0,1.0,0.0
12335580,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767207622528076,0.2374966740608215,0.2158858627080917,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9875183105469,0.8561408519744873,0.3210377395153045,0.3062196969985962,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.843701183795929,0.3066499233245849,0.2161231935024261,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197536468505859,0.2792630195617676,0.2668614685535431,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152119874954224,0.182788074016571,0.8335650563240051,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294176697731018,1.0,1.0,0.0,1.0,-2.207099437713623,2.2070956230163574,3.91620778827928e-06,1.7027475833892822,0.3863112926483154,0.3863112926483154,0.0,95.19762420654295,74.0,9521.6953125,-0.0,971.48681640625,1.0,283.1499938964844,286.6820983886719,290.6677551269531,291.3797302246094,293.1499938964844,293.1499938964844,283.1499938964844,18835.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242227077484131,1.0,0.0,0.0,0.6352531909942627,0.6352571249008179,2.6926949558969682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.54638671875,0.0,31.5871696472168,1895.4371337890625,0.0,320.59307861328125,0.2695612609386444,1.0,0.0,3.0,1.0,0.0
