time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335640,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767207622528076,0.2374966740608215,0.2158858627080917,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9875183105469,0.8561408519744873,0.3210377395153045,0.3062196969985962,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.843701183795929,0.3066499233245849,0.2161231935024261,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197536468505859,0.2792630195617676,0.2668614685535431,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152119874954224,0.182788074016571,0.8335650563240051,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294176697731018,1.0,1.0,0.0,1.0,-2.207099437713623,2.2070956230163574,3.91620778827928e-06,1.7027475833892822,0.3863112926483154,0.3863112926483154,0.0,95.19762420654295,74.0,9521.6953125,-0.0,971.48681640625,1.0,283.1499938964844,286.6820983886719,290.6677551269531,291.3797302246094,293.1499938964844,293.1499938964844,283.1499938964844,18835.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242227077484131,1.0,0.0,0.0,0.6352531909942627,0.6352571249008179,2.6926949558969682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.54638671875,0.0,31.5871696472168,1895.4371337890625,0.0,320.59307861328125,0.2695612609386444,1.0,0.0,3.0,1.0,0.0
12335700,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03765869140625,0.7820051312446594,0.2369934171438217,0.215320348739624,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03857421875,0.861661970615387,0.3202002048492431,0.3053105473518371,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384521484375,0.8490566611289978,0.3059321939945221,0.2155355662107467,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.8246808052062988,0.2784456610679626,0.2659733891487121,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.7195628881454468,0.1822402775287628,0.8305495381355286,287.03863525390625,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.056640625,287.0442810058594,1.0,0.4260470867156982,1.0,1.0,0.0,1.0,-2.1999337673187256,2.19992995262146,3.8909001887077466e-06,1.6971640586853027,0.3762036859989166,0.3762036859989166,0.0,92.21613311767578,74.0,9295.744140625,-0.0,953.1849975585938,1.0,283.1499938964844,286.735595703125,290.66162109375,291.3564758300781,293.1499938964844,293.1499938964844,283.1499938964844,18786.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160930514335632,1.0,0.0,0.0,0.610750675201416,0.6107546091079712,2.488980044290656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3027.43017578125,0.0,29.856237411499023,1895.4371337890625,0.0,304.9451904296875,0.2663209438323974,1.0,0.0,3.0,1.0,0.0
12335760,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.7890611886978149,0.2365103214979171,0.2147522270679474,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08941650390625,0.869121789932251,0.3193824887275696,0.3043984472751617,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.8562791347503662,0.305232971906662,0.2149445712566375,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.8312425017356873,0.2776436805725097,0.2650774419307709,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.7252534627914429,0.1817091852426529,0.8275012373924255,287.0894470214844,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0572509765625,287.0950927734375,1.0,0.4221723079681396,1.0,1.0,0.0,1.0,-2.1927084922790527,2.192704677581787,3.865469807351474e-06,1.6915332078933716,0.3661301732063293,0.3661301732063293,0.0,88.63005065917969,62.0,9071.60546875,-0.0,932.6787719726562,1.0,283.1499938964844,286.78839111328125,290.6557006835937,291.3336486816406,293.1499938964844,293.1499938964844,283.1499938964844,18737.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080625176429748,1.0,0.0,0.0,0.5872046947479248,0.5872085690498352,2.3007663330076863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2952.987548828125,0.0,28.246627807617188,1895.4371337890625,0.0,290.0775451660156,0.2632811963558197,1.0,0.0,3.0,1.0,0.0
12335820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085547089576721,0.2355906814336776,0.2136130481958389,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.19000244140625,0.8902372717857361,0.3177925944328308,0.3025700151920318,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768294453620911,0.3038776218891144,0.2137574255466461,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497704863548279,0.2760755717754364,0.2632710337638855,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409520149230957,0.1806879788637161,0.821357011795044,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132680296897888,1.0,1.0,0.0,1.0,-2.178168535232544,2.1781647205352783,3.814561296167085e-06,1.6801996231079102,0.3460765182971954,0.3460765182971954,0.0,80.13740539550781,50.0,8629.98046875,-0.0,887.065673828125,1.0,283.1499938964844,286.89166259765625,290.6434326171875,291.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,18646.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923196196556091,1.0,0.0,0.0,0.5429011583328247,0.5429049730300903,1.966686014043261e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.54296875,0.0,25.357892990112305,1895.4371337890625,0.0,262.39471435546875,0.2577750384807586,1.0,0.0,3.0,1.0,0.0
12335880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085547089576721,0.2355906814336776,0.2136130481958389,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.19000244140625,0.8902372717857361,0.3177925944328308,0.3025700151920318,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768294453620911,0.3038776218891144,0.2137574255466461,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497704863548279,0.2760755717754364,0.2632710337638855,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409520149230957,0.1806879788637161,0.821357011795044,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132680296897888,1.0,1.0,0.0,1.0,-2.178168535232544,2.1781647205352783,3.814561296167085e-06,1.6801996231079102,0.3460765182971954,0.3460765182971954,0.0,80.13740539550781,50.0,8629.98046875,-0.0,887.065673828125,1.0,283.1499938964844,286.89166259765625,290.6434326171875,291.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,18646.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923196196556091,1.0,0.0,0.0,0.5429011583328247,0.5429049730300903,1.966686014043261e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.54296875,0.0,25.357892990112305,1895.4371337890625,0.0,262.39471435546875,0.2577750384807586,1.0,0.0,3.0,1.0,0.0
12335940,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344882726669312,0.2347142994403839,0.212473377585411,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2886962890625,0.922673225402832,0.3162446022033691,0.3007396459579468,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074384570121764,0.30256187915802,0.2125671207904815,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779486417770386,0.2745397090911865,0.261452853679657,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647033929824829,0.179706871509552,0.815191388130188,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.403241217136383,1.0,1.0,0.0,1.0,-2.1635820865631104,2.1635782718658447,3.7638510548276814e-06,1.6688282489776611,0.3261279761791229,0.3261279761791229,0.0,70.46526336669922,38.0,8198.4765625,-0.0,837.6433715820312,1.0,283.1499938964844,286.9914245605469,290.62969970703125,291.24298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18564.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769571781158447,1.0,0.0,0.0,0.502102792263031,0.5021065473556519,1.682204420205835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.627685546875,0.0,22.852527618408203,1895.4371337890625,0.0,236.8784942626953,0.2529661953449249,1.0,0.0,3.0,1.0,0.0
12336000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344882726669312,0.2347142994403839,0.212473377585411,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2886962890625,0.922673225402832,0.3162446022033691,0.3007396459579468,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074384570121764,0.30256187915802,0.2125671207904815,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779486417770386,0.2745397090911865,0.261452853679657,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647033929824829,0.179706871509552,0.815191388130188,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.403241217136383,1.0,1.0,0.0,1.0,-2.1635820865631104,2.1635782718658447,3.7638510548276814e-06,1.6688282489776611,0.3261279761791229,0.3261279761791229,0.0,70.46526336669922,38.0,8198.4765625,-0.0,837.6433715820312,1.0,283.1499938964844,286.9914245605469,290.62969970703125,291.24298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18564.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769571781158447,1.0,0.0,0.0,0.502102792263031,0.5021065473556519,1.682204420205835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.627685546875,0.0,22.852527618408203,1895.4371337890625,0.0,236.8784942626953,0.2529661953449249,1.0,0.0,3.0,1.0,0.0
12336060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732686638832092,0.2338638454675674,0.2113337814807891,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3859558105469,0.9710211157798768,0.314721405506134,0.2989081740379333,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.956777811050415,0.3012691438198089,0.2113746702671051,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9220752120018004,0.273020327091217,0.2596255838871002,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8014000654220581,0.1787502765655517,0.8090197443962097,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924397528171539,1.0,1.0,0.0,1.0,-2.1489739418029785,2.148970127105713,3.713428441187716e-06,1.6574387550354004,0.3062699139118194,0.3062699139118194,0.0,60.09764862060547,41.0,7773.46435546875,-0.0,786.2963256835938,1.0,283.1499938964844,287.0878601074219,290.6142578125,291.19732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18451.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619424998760223,1.0,0.0,0.0,0.4639840424060821,0.4712709188461303,1.4364800016153369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.008056640625,0.0,20.943817138671875,1895.4371337890625,0.0,212.9522247314453,0.24896140396595,1.0,0.0,3.0,1.0,0.0
12336120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732686638832092,0.2338638454675674,0.2113337814807891,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3859558105469,0.9710211157798768,0.314721405506134,0.2989081740379333,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.956777811050415,0.3012691438198089,0.2113746702671051,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9220752120018004,0.273020327091217,0.2596255838871002,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8014000654220581,0.1787502765655517,0.8090197443962097,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924397528171539,1.0,1.0,0.0,1.0,-2.1489739418029785,2.148970127105713,3.713428441187716e-06,1.6574387550354004,0.3062699139118194,0.3062699139118194,0.0,60.09764862060547,41.0,7773.46435546875,-0.0,786.2963256835938,1.0,283.1499938964844,287.0878601074219,290.6142578125,291.19732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18451.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619424998760223,1.0,0.0,0.0,0.4639840424060821,0.4712709188461303,1.4364800016153369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.008056640625,0.0,20.943817138671875,1895.4371337890625,0.0,212.9522247314453,0.24896140396595,1.0,0.0,3.0,1.0,0.0
12336180,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027045369148254,0.2330280840396881,0.2103812545537948,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.48638916015625,0.997653067111969,0.3132169544696808,0.2972751557826996,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866034984588624,0.2999932169914245,0.2103276699781417,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560210704803468,0.2715100049972534,0.2579882144927978,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264449238777161,0.1778056323528289,0.8037706613540649,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.386130690574646,1.0,1.0,0.0,1.0,-2.1363365650177,2.1363327503204346,3.6700619148177793e-06,1.6475600004196167,0.2865833044052124,0.2865833044052124,0.0,54.32052993774414,59.0,7354.369140625,-0.0,754.036376953125,1.0,283.1499938964844,287.1844482421875,290.59820556640625,291.1527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18254.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476055860519409,1.0,0.0,0.0,0.4279245734214782,0.4709689319133758,1.2218781542117084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.146728515625,0.0,20.48144721984864,1895.4371337890625,0.0,190.6669464111328,0.2465837299823761,1.0,0.0,3.0,1.0,0.0
12336240,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027045369148254,0.2330280840396881,0.2103812545537948,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.48638916015625,0.997653067111969,0.3132169544696808,0.2972751557826996,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866034984588624,0.2999932169914245,0.2103276699781417,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560210704803468,0.2715100049972534,0.2579882144927978,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264449238777161,0.1778056323528289,0.8037706613540649,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.386130690574646,1.0,1.0,0.0,1.0,-2.1363365650177,2.1363327503204346,3.6700619148177793e-06,1.6475600004196167,0.2865833044052124,0.2865833044052124,0.0,54.32052993774414,59.0,7354.369140625,-0.0,754.036376953125,1.0,283.1499938964844,287.1844482421875,290.59820556640625,291.1527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18254.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476055860519409,1.0,0.0,0.0,0.4279245734214782,0.4709689319133758,1.2218781542117084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.146728515625,0.0,20.48144721984864,1895.4371337890625,0.0,190.6669464111328,0.2465837299823761,1.0,0.0,3.0,1.0,0.0
12336300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.8992276787757874,0.2326013594865799,0.2100213319063186,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.53594970703125,0.9947532415390016,0.3124623596668243,0.2965856790542602,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53582763671875,0.9833849668502808,0.2993505597114563,0.2098967880010604,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355529785156,0.9518076181411744,0.2707481980323791,0.2572925090789795,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5339660644531,0.8233506679534912,0.1773262768983841,0.8017283082008362,287.5359802246094,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0646667480469,287.5416259765625,1.0,0.3861112892627716,1.0,1.0,0.0,1.0,-2.131269216537476,2.131265640258789,3.652729446912417e-06,1.6435861587524414,0.2767903208732605,0.2767903208732605,0.0,54.64145278930664,59.0,7154.03515625,-0.0,750.7777099609375,1.0,283.1499938964844,287.23193359375,290.5887451171875,291.1289978027344,293.1499938964844,293.1499938964844,283.1499938964844,18188.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3406044542789459,1.0,0.0,0.0,0.4113655686378479,0.4746246933937073,1.1291440671357122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2334.670654296875,0.0,20.47424697875977,1895.4371337890625,0.0,179.8758544921875,0.2458551079034805,1.0,0.0,3.0,1.0,0.0
12336360,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.58349609375,0.8853623867034912,0.232153907418251,0.2097148001194,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5843505859375,0.9824676513671876,0.3116935789585113,0.2959578931331634,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.584228515625,0.9696982502937316,0.298691838979721,0.2095102667808532,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5839538574219,0.9353150129318236,0.2699704468250274,0.2566565275192261,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.8114270567893982,0.1768308579921722,0.799968957901001,287.5843811035156,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0651550292969,287.5898742675781,1.0,0.3875236511230469,1.0,1.0,0.0,1.0,-2.126805305480957,2.1268017292022705,3.637517693277914e-06,1.640098214149475,0.2670142650604248,0.2670142650604248,0.0,56.76652145385742,77.0,6959.91943359375,-0.0,754.5917358398438,1.0,283.1499938964844,287.2779235839844,290.57818603515625,291.10430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18147.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336319327354431,1.0,0.0,0.0,0.3957320749759674,0.4778497517108917,1.0449656251410032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2269.766845703125,0.0,20.47925567626953,1895.4371337890625,0.0,169.13377380371094,0.2452764064073562,1.0,0.0,3.0,1.0,0.0
12336420,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461053967475891,0.2311816960573196,0.209177479147911,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770324707031,0.93695867061615,0.3100979328155517,0.2948006987571716,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.921827495098114,0.2973098158836365,0.2088053822517395,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889107704162598,0.2683514654636383,0.255477637052536,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741990685462952,0.175776258111,0.7968899011611938,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936422169208526,1.0,1.0,0.0,1.0,-2.11880874633789,2.118805170059204,3.610366547945887e-06,1.6338577270507812,0.247473195195198,0.247473195195198,0.0,64.78337097167969,95.0,6586.1875,-0.0,776.572509765625,1.0,283.1499938964844,287.3650817871094,290.55450439453125,291.0531311035156,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197574317455292,1.0,0.0,0.0,0.3666559755802154,0.4820363521575928,9.027468550470983e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.585693359375,0.0,20.448869705200195,1895.4371337890625,0.0,147.6133575439453,0.2443302124738693,1.0,0.0,3.0,1.0,0.0
12336480,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461053967475891,0.2311816960573196,0.209177479147911,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770324707031,0.93695867061615,0.3100979328155517,0.2948006987571716,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.921827495098114,0.2973098158836365,0.2088053822517395,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889107704162598,0.2683514654636383,0.255477637052536,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741990685462952,0.175776258111,0.7968899011611938,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936422169208526,1.0,1.0,0.0,1.0,-2.11880874633789,2.118805170059204,3.610366547945887e-06,1.6338577270507812,0.247473195195198,0.247473195195198,0.0,64.78337097167969,95.0,6586.1875,-0.0,776.572509765625,1.0,283.1499938964844,287.3650817871094,290.55450439453125,291.0531311035156,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197574317455292,1.0,0.0,0.0,0.3666559755802154,0.4820363521575928,9.027468550470983e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.585693359375,0.0,20.448869705200195,1895.4371337890625,0.0,147.6133575439453,0.2443302124738693,1.0,0.0,3.0,1.0,0.0
12336540,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073932528495789,0.2301007509231567,0.2086792439222335,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7645263671875,0.8869893550872803,0.3084133565425873,0.2937051951885223,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745892643928528,0.2958322465419769,0.2081409990787506,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455920219421387,0.2666375339031219,0.2543543875217438,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375632524490356,0.1746256798505783,0.7940704822540283,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028078913688659,1.0,1.0,0.0,1.0,-2.111361265182495,2.1113576889038086,3.585191734600812e-06,1.6280542612075806,0.2278990894556045,0.2278990894556045,0.0,76.43781280517578,98.0,6228.3115234375,-0.0,811.9490966796875,1.0,283.1499938964844,287.4474792480469,290.5282897949219,291.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060857355594635,1.0,0.0,0.0,0.3398523330688476,0.4840915501117706,7.931511447623052e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.5816650390625,0.0,20.366661071777344,1895.4371337890625,0.0,125.96097564697266,0.2435038834810257,1.0,0.0,3.0,1.0,0.0
12336600,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073932528495789,0.2301007509231567,0.2086792439222335,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7645263671875,0.8869893550872803,0.3084133565425873,0.2937051951885223,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745892643928528,0.2958322465419769,0.2081409990787506,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455920219421387,0.2666375339031219,0.2543543875217438,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375632524490356,0.1746256798505783,0.7940704822540283,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028078913688659,1.0,1.0,0.0,1.0,-2.111361265182495,2.1113576889038086,3.585191734600812e-06,1.6280542612075806,0.2278990894556045,0.2278990894556045,0.0,76.43781280517578,98.0,6228.3115234375,-0.0,811.9490966796875,1.0,283.1499938964844,287.4474792480469,290.5282897949219,291.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060857355594635,1.0,0.0,0.0,0.3398523330688476,0.4840915501117706,7.931511447623052e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.5816650390625,0.0,20.366661071777344,1895.4371337890625,0.0,125.96097564697266,0.2435038834810257,1.0,0.0,3.0,1.0,0.0
12336660,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821514010429382,0.2289289683103561,0.2079923748970031,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8460388183594,0.8594033718109131,0.3066452443599701,0.2924220860004425,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480719327926636,0.294268935918808,0.2073354870080948,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209145069122314,0.2648352682590484,0.2530385553836822,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162451148033142,0.1733864098787307,0.7903326153755188,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088396728038788,1.0,1.0,0.0,1.0,-2.1019601821899414,2.101956605911255,3.553596343408572e-06,1.6207579374313354,0.2082168906927108,0.2082168906927108,0.0,85.36912536621094,86.0,5882.41015625,-0.0,835.5455322265625,1.0,283.1499938964844,287.52691650390625,290.5068359375,290.94854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18090.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936817705631256,1.0,0.0,0.0,0.3148896098136902,0.4851308465003967,7.059118178887047e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.28125,0.0,20.261302947998047,1895.4371337890625,0.0,98.55847930908205,0.242741197347641,1.0,0.0,3.0,1.0,0.0
12336720,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821514010429382,0.2289289683103561,0.2079923748970031,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8460388183594,0.8594033718109131,0.3066452443599701,0.2924220860004425,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480719327926636,0.294268935918808,0.2073354870080948,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209145069122314,0.2648352682590484,0.2530385553836822,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162451148033142,0.1733864098787307,0.7903326153755188,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088396728038788,1.0,1.0,0.0,1.0,-2.1019601821899414,2.101956605911255,3.553596343408572e-06,1.6207579374313354,0.2082168906927108,0.2082168906927108,0.0,85.36912536621094,86.0,5882.41015625,-0.0,835.5455322265625,1.0,283.1499938964844,287.52691650390625,290.5068359375,290.94854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18090.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936817705631256,1.0,0.0,0.0,0.3148896098136902,0.4851308465003967,7.059118178887047e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.28125,0.0,20.261302947998047,1895.4371337890625,0.0,98.55847930908205,0.242741197347641,1.0,0.0,3.0,1.0,0.0
12336780,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762638330459595,0.2277129888534546,0.2069846838712692,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.92010498046875,0.8529934883117676,0.304821252822876,0.2907946705818176,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420299887657166,0.2926531434059143,0.2062771320343017,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147336840629578,0.2629746496677398,0.2513753175735473,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105328440666199,0.1720938384532928,0.7849611043930054,287.92010498046875,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080774188041687,1.0,1.0,0.0,1.0,-2.089078187942505,2.0890746116638184,3.510542455842369e-06,1.6107568740844729,0.1883247345685959,0.1883247345685959,0.0,86.99761199951172,74.0,5547.26708984375,-0.0,829.7673950195312,1.0,283.1499938964844,287.60400390625,290.5199890136719,290.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918441593647003,1.0,0.0,0.0,0.291504442691803,0.4857387542724609,6.3354530510650875e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.6865234375,0.0,20.15180015563965,1895.4371337890625,0.0,87.9404067993164,0.2420354336500167,1.0,0.0,3.0,1.0,0.0
12336840,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762638330459595,0.2277129888534546,0.2069846838712692,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.92010498046875,0.8529934883117676,0.304821252822876,0.2907946705818176,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420299887657166,0.2926531434059143,0.2062771320343017,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147336840629578,0.2629746496677398,0.2513753175735473,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105328440666199,0.1720938384532928,0.7849611043930054,287.92010498046875,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080774188041687,1.0,1.0,0.0,1.0,-2.089078187942505,2.0890746116638184,3.510542455842369e-06,1.6107568740844729,0.1883247345685959,0.1883247345685959,0.0,86.99761199951172,74.0,5547.26708984375,-0.0,829.7673950195312,1.0,283.1499938964844,287.60400390625,290.5199890136719,290.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918441593647003,1.0,0.0,0.0,0.291504442691803,0.4857387542724609,6.3354530510650875e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.6865234375,0.0,20.15180015563965,1895.4371337890625,0.0,87.9404067993164,0.2420354336500167,1.0,0.0,3.0,1.0,0.0
12336900,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.95379638671875,0.7777585387229919,0.2270998358726501,0.206400528550148,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.95440673828125,0.8544835448265076,0.3038961887359619,0.289889395236969,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.8435251712799072,0.29183429479599,0.2056817412376403,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541320800781,0.8159838914871216,0.2620311081409454,0.2504518032073974,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530334472656,0.7116244435310364,0.1714386343955993,0.7818552851676941,287.9544372558594,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0604858398437,287.9583435058594,1.0,0.4060429334640503,1.0,1.0,0.0,1.0,-2.081735610961914,2.081732273101806,3.4861100175476167e-06,1.605043888092041,0.1782716810703277,0.1782716810703277,0.0,85.82119750976562,74.0,5384.3017578125,-0.0,819.0338134765625,1.0,283.1499938964844,287.6419372558594,290.50860595703125,290.9158630371094,293.1499938964844,293.1499938964844,283.1499938964844,18080.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917788624763489,1.0,0.0,0.0,0.2803464531898498,0.4859705567359924,6.0147336000682125e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1745.0736083984375,0.0,20.09860038757324,1895.4371337890625,0.0,87.54154205322266,0.241704061627388,1.0,0.0,3.0,1.0,0.0
12336960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866027832031,0.7814564108848572,0.2264833301305771,0.2057788670063018,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9871826171875,0.8583070635795593,0.3029628992080688,0.2889398634433746,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.8472663760185242,0.2910084426403045,0.2050545811653137,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869079589844,0.8193590044975281,0.2610794305801391,0.2494840174913406,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858703613281,0.7146348357200623,0.1707790344953537,0.778555154800415,287.9872131347656,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0595703125,287.990966796875,1.0,0.4031771719455719,1.0,1.0,0.0,1.0,-2.073970317840576,2.0739667415618896,3.460366315266583e-06,1.598999261856079,0.1681372970342636,0.1681372970342636,0.0,83.71003723144531,62.0,5224.62939453125,-0.0,804.6937866210938,1.0,283.1499938964844,287.6797790527344,290.4898681640625,290.8887634277344,293.1499938964844,293.1499938964844,283.1499938964844,18076.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914257645606994,1.0,0.0,0.0,0.2695254385471344,0.4861811995506286,5.716248363540899e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1691.0035400390625,0.0,20.047344207763672,1895.4371337890625,0.0,85.37123107910156,0.2413870096206665,1.0,0.0,3.0,1.0,0.0
12337020,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.794782817363739,0.2252364605665207,0.2044485211372375,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.04852294921875,0.8723834753036499,0.3010698854923248,0.2869366407394409,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.860964834690094,0.2893330454826355,0.2037254422903061,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8316013216972351,0.2591507732868194,0.2474450170993805,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7252912521362305,0.1694464534521103,0.7715160846710205,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955564200878143,1.0,1.0,0.0,1.0,-2.0574684143066406,2.057465076446533,3.40599558512622e-06,1.5861485004425049,0.1475962549448013,0.1475962549448013,0.0,77.4370346069336,50.0,4915.33203125,-0.0,768.288818359375,1.0,283.1499938964844,287.7557983398437,290.4459228515625,290.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18069.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902076244354248,1.0,0.0,0.0,0.2488453239202499,0.4865804314613342,5.174958239706484e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.604248046875,0.0,19.95186424255371,1895.4371337890625,0.0,77.7906494140625,0.2407948970794677,1.0,0.0,3.0,1.0,0.0
12337080,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.794782817363739,0.2252364605665207,0.2044485211372375,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.04852294921875,0.8723834753036499,0.3010698854923248,0.2869366407394409,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.860964834690094,0.2893330454826355,0.2037254422903061,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8316013216972351,0.2591507732868194,0.2474450170993805,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7252912521362305,0.1694464534521103,0.7715160846710205,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955564200878143,1.0,1.0,0.0,1.0,-2.0574684143066406,2.057465076446533,3.40599558512622e-06,1.5861485004425049,0.1475962549448013,0.1475962549448013,0.0,77.4370346069336,50.0,4915.33203125,-0.0,768.288818359375,1.0,283.1499938964844,287.7557983398437,290.4459228515625,290.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18069.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902076244354248,1.0,0.0,0.0,0.2488453239202499,0.4865804314613342,5.174958239706484e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.604248046875,0.0,19.95186424255371,1895.4371337890625,0.0,77.7906494140625,0.2407948970794677,1.0,0.0,3.0,1.0,0.0
12337140,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157727122306824,0.0,0.2030276358127594,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.104736328125,0.8956795930862427,0.0,0.2848242819309234,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837769627571106,0.0,0.2023176401853561,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518255352973938,0.0,0.2452986091375351,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423121333122253,0.0,0.7640406489372253,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.0399794578552246,2.039976119995117,3.348873178765644e-06,1.5725232362747192,0.0,0.0,0.0,69.28644561767578,60.0,4619.36767578125,-0.0,725.0829467773438,0.0,283.1499938964844,287.83319091796875,290.3992004394531,290.7544860839844,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22937573492527,0.4869835376739502,4.694337363275736e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86632537841797,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157727122306824,0.0,0.2030276358127594,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.104736328125,0.8956795930862427,0.0,0.2848242819309234,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837769627571106,0.0,0.2023176401853561,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518255352973938,0.0,0.2452986091375351,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423121333122253,0.0,0.7640406489372253,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.0399794578552246,2.039976119995117,3.348873178765644e-06,1.5725232362747192,0.0,0.0,0.0,69.28644561767578,60.0,4619.36767578125,-0.0,725.0829467773438,0.0,283.1499938964844,287.83319091796875,290.3992004394531,290.7544860839844,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22937573492527,0.4869835376739502,4.694337363275736e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86632537841797,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534118652344,0.3576033413410187,0.0,0.0008398060454055,297.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1535949707031,0.3576033413410187,0.0,0.0008843562682159,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1535949707031,0.3576033413410187,0.0,0.0006531825056299,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1535339355469,0.3576033413410187,0.0,0.0008843562682159,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15313720703125,0.0,0.0,0.0041950070299208,288.1637268066406,294.1499938964844,290.3157958984375,287.3807983398437,290.3455505371094,296.6347045898437,286.9425048828125,0.0,0.0,0.7979304790496826,0.7979304790496826,0.2020695358514785,1.0,-0.0089494595304131,0.0090073738247156,-5.7914377975976095e-05,-0.0112538384273648,0.0,0.0,0.0,-0.0470436885952949,60.0,912.8717041015624,-0.0,-5.460740339913173e-06,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,1.600128598511219e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4368407925588987e-14,5.2631472991686654e-14,2.911257642236406e-20,2.4258953179590037e-10,2.4258925424014416e-10,2.778812815058308e-16,0.0,0.0,-0.0,0.0,0.0,1.7357882366038734e-23,9.145541496933556e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.150390625,0.0,0.0,0.000829450553283,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15057373046875,0.0,0.0,0.0011325491359457,297.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505126953125,0.0,0.0,0.0008071354823186,297.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.150390625,0.0,0.0,0.0009881510632112,297.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504211425781,0.0,0.0,0.0032311531249433,288.1588439941406,294.1499938964844,290.2825012207031,287.3567199707031,290.3406982421875,296.0184020996094,286.3363952636719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,0.0026198166888207,0.0005245084757916,-0.00314432522282,-0.0171217303723096,0.0,0.0,0.0,0.0127009944990277,60.0,349.5201721191406,-0.0,-4.796362190973014e-06,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1011418004071337e-30,6.478630473709531e-30,4.2076100297393896e-33,-5.790132352563492e-18,-5.785986523333377e-18,-4.145924145859891e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1479797363281,0.0,0.0,0.0001175831785076,297.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1476135253906,0.0,0.0,0.000131745939143,297.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.14764404296875,0.0,0.0,9.640904318075628e-05,297.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477355957031,0.0,0.0,0.0001273289817618,297.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1484069824219,0.0,0.0,0.0005594513495452,288.15533447265625,294.1499938964844,290.2490539550781,287.3324279785156,290.3388061523437,295.2383117675781,286.13946533203125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001239305594936,0.0030490153003484,-0.001809709588997,-0.0159929692745208,0.0,0.0,0.0,-0.0085299033671617,60.0,132.8184814453125,-0.0,-1.046995876663459e-07,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.547167123533735e-38,3.508115392715878e-38,7.59750396193772e-39,1.405765824493881e-20,1.1483607080199468e-20,2.574051972532909e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14697265625,0.0,0.0,9.524141933070496e-05,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1466064453125,0.0,0.0,0.0001002941571641,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466369628906,0.0,0.0,7.407688826788217e-05,297.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.146728515625,0.0,0.0,0.0001002939679892,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474304199219,0.0,0.0,0.0004757492570206,288.1538391113281,294.1499938964844,290.2157897949219,287.3081970214844,290.3377990722656,294.4974060058594,286.0982666015625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010146866552531,0.0008028375450521,0.0002118491247529,-0.018167395144701,0.0,0.0,0.0,-0.0083077307790517,60.0,50.319610595703125,-0.0,-7.023209036560729e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.508804141132221e-39,6.689765237523533e-39,3.606681605657715e-39,5.524818475011233e-21,2.762525559779257e-21,2.762292713283585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459655761719,0.0,0.0,9.5221126684919e-05,297.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1455993652344,0.0,0.0,0.0001002717326628,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1456298828125,0.0,0.0,7.406044460367411e-05,297.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1457214355469,0.0,0.0,0.0001002721401164,297.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463928222656,0.0,0.0,0.0004756516718771,288.1523132324219,294.1499938964844,290.1827087402344,287.28399658203125,290.3365478515625,293.86083984375,286.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146048152819,3.5981482682245776e-08,0.0010145688429474,-0.0189301278442144,0.0,0.0,0.0,-0.0085740135982632,60.0,20.009998321533203,-0.0,-7.020229730869687e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.407790785948902e-45,9.809089250273721e-45,5.605193857299268e-45,5.5254097799022365e-21,2.7624070160733068e-21,2.76300276382893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
