time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337560,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14483642578125,0.0,0.0,9.521139872958884e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444702148437,0.0,0.0,0.0001002622302621,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14453125,0.0,0.0,7.405334326904267e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446228027344,0.0,0.0,0.0001002622229862,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1452941894531,0.0,0.0,0.0004756004200316,288.15069580078125,294.1499938964844,290.1498413085937,287.2598876953125,290.33502197265625,293.31475830078125,286.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146134300157,7.573828675333516e-09,0.0010146058630198,-0.0188913885504007,0.0,0.0,0.0,-0.0085670314729213,60.0,9.074790954589844,-0.0,-7.018763881205814e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.52499376621526e-21,2.762489209068744e-21,2.762504759094908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14239501953125,0.0,0.0,9.518684237264095e-05,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1420288085937,0.0,0.0,0.0001002363933366,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14208984375,0.0,0.0,7.403425843222067e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1421813964844,0.0,0.0,0.0001002363715087,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1428527832031,0.0,0.0,0.0004754777182824,288.1470947265625,294.1499938964844,290.0847473144531,287.2118835449219,290.3310852050781,292.44110107421875,286.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5155844688415527,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5249820532085385e-21,2.7624912285526613e-21,2.7624910266042696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14239501953125,0.0,0.0,9.518684237264095e-05,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1420288085937,0.0,0.0,0.0001002363933366,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14208984375,0.0,0.0,7.403425843222067e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1421813964844,0.0,0.0,0.0001002363715087,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1428527832031,0.0,0.0,0.0004754777182824,288.1470947265625,294.1499938964844,290.0847473144531,287.2118835449219,290.3310852050781,292.44110107421875,286.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5155844688415527,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5249820532085385e-21,2.7624912285526613e-21,2.7624910266042696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396484375,0.0,0.0,9.516127465758471e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1393127441406,0.0,0.0,0.0001002094722934,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13934326171875,0.0,0.0,7.401436596410349e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1394348144531,0.0,0.0,0.0001002094504656,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1401062011719,0.0,0.0,0.0004753499815706,288.1430969238281,294.1499938964844,290.0204772949219,287.1641845703125,290.3260803222656,291.7911071777344,286.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.741159200668335,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396484375,0.0,0.0,9.516127465758471e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1393127441406,0.0,0.0,0.0001002094722934,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13934326171875,0.0,0.0,7.401436596410349e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1394348144531,0.0,0.0,0.0001002094504656,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1401062011719,0.0,0.0,0.0004753499815706,288.1430969238281,294.1499938964844,290.0204772949219,287.1641845703125,290.3260803222656,291.7911071777344,286.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.741159200668335,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366577148437,0.0,0.0,9.51350957620889e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.13629150390625,0.0,0.0,0.00010018190369,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363220214844,0.0,0.0,7.3994007834699e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13641357421875,0.0,0.0,0.0001001818891381,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370849609375,0.0,0.0,0.0004752192471642,288.13873291015625,294.1499938964844,289.95709228515625,287.1167907714844,290.3200378417969,291.3025817871094,286.37890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5577876567840576,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366577148437,0.0,0.0,9.51350957620889e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.13629150390625,0.0,0.0,0.00010018190369,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363220214844,0.0,0.0,7.3994007834699e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13641357421875,0.0,0.0,0.0001001818891381,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370849609375,0.0,0.0,0.0004752192471642,288.13873291015625,294.1499938964844,289.95709228515625,287.1167907714844,290.3200378417969,291.3025817871094,286.37890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5577876567840576,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333923339844,0.0,0.0,9.510866220807657e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1330261230469,0.0,0.0,0.0001001540658762,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330871582031,0.0,0.0,7.397344597848132e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1331481933594,0.0,0.0,0.0001001540440483,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1338195800781,0.0,0.0,0.0004750871739815,288.1340637207031,294.1499938964844,289.8945617675781,287.0697937011719,290.3129577636719,290.93084716796875,286.444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4539780616760254,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333923339844,0.0,0.0,9.510866220807657e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1330261230469,0.0,0.0,0.0001001540658762,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330871582031,0.0,0.0,7.397344597848132e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1331481933594,0.0,0.0,0.0001001540440483,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1338195800781,0.0,0.0,0.0004750871739815,288.1340637207031,294.1499938964844,289.8945617675781,287.0697937011719,290.3129577636719,290.93084716796875,286.444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4539780616760254,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1316833496094,0.0,0.0,9.50954417930916e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1313171386719,0.0,0.0,0.0001001401469693,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1313781738281,0.0,0.0,7.396316505037248e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1314392089844,0.0,0.0,0.0001001401251414,297.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.132080078125,0.0,0.0,0.0004750211664941,288.1316223144531,294.1499938964844,289.8636474609375,287.04644775390625,290.3090515136719,290.77838134765625,286.474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.4084718227386475,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299133300781,0.0,0.0,9.508229413768277e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1295471191406,0.0,0.0,0.000100126300822,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296081542969,0.0,0.0,7.395294232992455e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296691894531,0.0,0.0,0.0001001262789941,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1303100585937,0.0,0.0,0.0004749554791487,288.12908935546875,294.1499938964844,289.8329467773437,287.023193359375,290.30487060546875,290.64385986328125,286.5038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3648054599761963,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1261901855469,0.0,0.0,9.505644266027956e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1258544921875,0.0,0.0,0.0001000990741886,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259155273437,0.0,0.0,7.393283158307895e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259765625,0.0,0.0,0.0001000990596367,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1266174316406,0.0,0.0,0.000474826345453,288.12384033203125,294.1499938964844,289.7722473144531,286.9769897460937,290.2958679199219,290.4183349609375,286.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.281247854232788,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1261901855469,0.0,0.0,9.505644266027956e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1258544921875,0.0,0.0,0.0001000990741886,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259155273437,0.0,0.0,7.393283158307895e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259765625,0.0,0.0,0.0001000990596367,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1266174316406,0.0,0.0,0.000474826345453,288.12384033203125,294.1499938964844,289.7722473144531,286.9769897460937,290.2958679199219,290.4183349609375,286.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.281247854232788,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.122314453125,0.0,0.0,9.503155160928144e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219787597656,0.0,0.0,0.0001000728661892,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220092773437,0.0,0.0,7.391347025986761e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221008300781,0.0,0.0,0.0001000728443614,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227111816406,0.0,0.0,0.0004747020138893,288.1183166503906,294.1499938964844,289.7125244140625,286.9312744140625,290.28594970703125,290.2379150390625,286.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.201812505722046,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.122314453125,0.0,0.0,9.503155160928144e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219787597656,0.0,0.0,0.0001000728661892,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220092773437,0.0,0.0,7.391347025986761e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221008300781,0.0,0.0,0.0001000728443614,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227111816406,0.0,0.0,0.0004747020138893,288.1183166503906,294.1499938964844,289.7125244140625,286.9312744140625,290.28594970703125,290.2379150390625,286.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.201812505722046,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11822509765625,0.0,0.0,9.500786109128968e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.117919921875,0.0,0.0,0.0001000479169306,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1179504394531,0.0,0.0,7.38950475351885e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180114746094,0.0,0.0,0.0001000478951027,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11865234375,0.0,0.0,0.0004745837068185,288.11260986328125,294.1499938964844,289.6537475585937,286.88604736328125,290.2751159667969,290.09033203125,286.65576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.126034736633301,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11822509765625,0.0,0.0,9.500786109128968e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.117919921875,0.0,0.0,0.0001000479169306,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1179504394531,0.0,0.0,7.38950475351885e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180114746094,0.0,0.0,0.0001000478951027,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11865234375,0.0,0.0,0.0004745837068185,288.11260986328125,294.1499938964844,289.6537475585937,286.88604736328125,290.2751159667969,290.09033203125,286.65576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.126034736633301,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.114013671875,0.0,0.0,9.498533472651616e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136779785156,0.0,0.0,0.0001000241973088,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137084960937,0.0,0.0,7.387752702925354e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1138000488281,0.0,0.0,0.0001000241754809,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1144104003906,0.0,0.0,0.0004744711623061,288.1066589355469,294.1499938964844,289.5959777832031,286.8413391113281,290.2634582519531,289.9668884277344,286.6987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.053631544113159,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.114013671875,0.0,0.0,9.498533472651616e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136779785156,0.0,0.0,0.0001000241973088,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137084960937,0.0,0.0,7.387752702925354e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1138000488281,0.0,0.0,0.0001000241754809,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1144104003906,0.0,0.0,0.0004744711623061,288.1066589355469,294.1499938964844,289.5959777832031,286.8413391113281,290.2634582519531,289.9668884277344,286.6987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.053631544113159,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.11181640625,0.0,0.0,9.49744789977558e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11151123046875,0.0,0.0,0.0001000127595034,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1115417480469,0.0,0.0,7.386907964246348e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11163330078125,0.0,0.0,0.0001000127376755,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122131347656,0.0,0.0,0.0004744169127661,288.1036376953125,294.1499938964844,289.56744384765625,286.8191833496094,290.25732421875,289.9122009277344,286.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.0186209678649902,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.109619140625,0.0,0.0,9.49638633755967e-05,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1093139648437,0.0,0.0,0.0001000015836325,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1093444824219,0.0,0.0,7.386082143057138e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094055175781,0.0,0.0,0.0001000015618046,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1100158691406,0.0,0.0,0.0004743639146909,288.1005554199219,294.1499938964844,289.5391845703125,286.79718017578125,290.2509765625,289.8613586425781,286.7384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9843683242797847,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051025390625,0.0,0.0,9.494330879533663e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.10479736328125,0.0,0.0,9.99799376586452e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048278808594,0.0,0.0,7.384483615169302e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,9.997991583077236e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054992675781,0.0,0.0,0.000474261236377,288.0942687988281,294.1499938964844,289.48345947265625,286.7536315917969,290.2377319335937,289.76910400390625,286.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9180418252944944,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051025390625,0.0,0.0,9.494330879533663e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.10479736328125,0.0,0.0,9.99799376586452e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048278808594,0.0,0.0,7.384483615169302e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,9.997991583077236e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054992675781,0.0,0.0,0.000474261236377,288.0942687988281,294.1499938964844,289.48345947265625,286.7536315917969,290.2377319335937,289.76910400390625,286.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9180418252944944,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004638671875,0.0,0.0,9.492352546658368e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1001281738281,0.0,0.0,9.99590993160382e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1001892089844,0.0,0.0,7.382944750133902e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1002502441406,0.0,0.0,9.995908476412296e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.100830078125,0.0,0.0,0.0004741624288726,288.0878601074219,294.1499938964844,289.4288024902344,286.7106628417969,290.22369384765625,289.6868591308594,286.809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8544809818267824,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004638671875,0.0,0.0,9.492352546658368e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1001281738281,0.0,0.0,9.99590993160382e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1001892089844,0.0,0.0,7.382944750133902e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1002502441406,0.0,0.0,9.995908476412296e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.100830078125,0.0,0.0,0.0004741624288726,288.0878601074219,294.1499938964844,289.4288024902344,286.7106628417969,290.22369384765625,289.6868591308594,286.809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8544809818267824,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.095703125,0.0,0.0,9.490436059422792e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09539794921875,0.0,0.0,9.993892308557406e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954284667969,0.0,0.0,7.381454634014517e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954895019531,0.0,0.0,9.993890125770122e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0960693359375,0.0,0.0,0.0004740667063742,288.081298828125,294.1499938964844,289.37518310546875,286.6683349609375,290.208984375,289.6122131347656,286.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7935194969177246,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.095703125,0.0,0.0,9.490436059422792e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09539794921875,0.0,0.0,9.993892308557406e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954284667969,0.0,0.0,7.381454634014517e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954895019531,0.0,0.0,9.993890125770122e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0960693359375,0.0,0.0,0.0004740667063742,288.081298828125,294.1499938964844,289.37518310546875,286.6683349609375,290.208984375,289.6122131347656,286.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7935194969177246,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908203125,0.0,0.0,9.488567593507467e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.09051513671875,0.0,0.0,9.99192416202277e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0905456542969,0.0,0.0,7.380000897683203e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09063720703125,0.0,0.0,9.991921979235484e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912170410156,0.0,0.0,0.0004739733412861,288.0746154785156,294.1499938964844,289.3226928710937,286.626708984375,290.1935729980469,289.5434265136719,286.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7350231409072876,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908203125,0.0,0.0,9.488567593507467e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.09051513671875,0.0,0.0,9.99192416202277e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0905456542969,0.0,0.0,7.380000897683203e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09063720703125,0.0,0.0,9.991921979235484e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912170410156,0.0,0.0,0.0004739733412861,288.0746154785156,294.1499938964844,289.3226928710937,286.626708984375,290.1935729980469,289.5434265136719,286.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7350231409072876,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0883483886719,0.0,0.0,9.487646457273512e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0880432128906,0.0,0.0,9.9909542768728e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0881042480469,0.0,0.0,7.379284943453968e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0881652832031,0.0,0.0,9.990952821681276e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887451171875,0.0,0.0,0.000473927357234,288.0712585449219,294.1499938964844,289.2968444824219,286.60614013671875,290.18560791015625,289.5108337402344,286.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.706662654876709,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0858764648437,0.0,0.0,9.486733324592932e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0855712890625,0.0,0.0,9.989992395276204e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0856018066406,0.0,0.0,7.378574082395062e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0856628417969,0.0,0.0,9.98999094008468e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.08624267578125,0.0,0.0,0.0004738817515317,288.0678405761719,294.1499938964844,289.27130126953125,286.58575439453125,290.1775207519531,289.479248046875,286.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6788729429244995,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.080810546875,0.0,0.0,9.484923793934286e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805358886719,0.0,0.0,9.98808754957281e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08056640625,0.0,0.0,7.377166912192479e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08062744140625,0.0,0.0,9.988085366785526e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0811767578125,0.0,0.0,0.0004737913550343,288.0609741210937,294.1499938964844,289.2210693359375,286.5455627441406,290.16082763671875,289.418701171875,286.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6249486207962036,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.080810546875,0.0,0.0,9.484923793934286e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805358886719,0.0,0.0,9.98808754957281e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08056640625,0.0,0.0,7.377166912192479e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08062744140625,0.0,0.0,9.988085366785526e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0811767578125,0.0,0.0,0.0004737913550343,288.0609741210937,294.1499938964844,289.2210693359375,286.5455627441406,290.16082763671875,289.418701171875,286.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6249486207962036,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07568359375,0.0,0.0,9.483131725573912e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0754089355469,0.0,0.0,9.986200166167691e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.075439453125,0.0,0.0,7.375772838713601e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07550048828125,0.0,0.0,9.986198710976169e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760498046875,0.0,0.0,0.0004737018607556,288.05401611328125,294.1499938964844,289.1719970703125,286.506103515625,290.1435546875,289.36114501953125,286.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.573158860206604,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07568359375,0.0,0.0,9.483131725573912e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0754089355469,0.0,0.0,9.986200166167691e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.075439453125,0.0,0.0,7.375772838713601e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07550048828125,0.0,0.0,9.986198710976169e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760498046875,0.0,0.0,0.0004737018607556,288.05401611328125,294.1499938964844,289.1719970703125,286.506103515625,290.1435546875,289.36114501953125,286.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.573158860206604,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07049560546875,0.0,0.0,9.481352753937244e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702209472656,0.0,0.0,9.98432660708204e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702514648437,0.0,0.0,7.374389679171145e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0703125,0.0,0.0,9.984325151890516e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07086181640625,0.0,0.0,0.0004736130067612,288.0469970703125,294.1499938964844,289.1241149902344,286.46746826171875,290.125732421875,289.3061218261719,286.9676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5234156847000122,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07049560546875,0.0,0.0,9.481352753937244e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702209472656,0.0,0.0,9.98432660708204e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702514648437,0.0,0.0,7.374389679171145e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0703125,0.0,0.0,9.984325151890516e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07086181640625,0.0,0.0,0.0004736130067612,288.0469970703125,294.1499938964844,289.1241149902344,286.46746826171875,290.125732421875,289.3061218261719,286.9676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5234156847000122,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06524658203125,0.0,0.0,9.47958615142852e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.06494140625,0.0,0.0,9.982466144720092e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0649719238281,0.0,0.0,7.373015250777826e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650634765625,0.0,0.0,9.98246468952857e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655822753906,0.0,0.0,0.0004735247348435,288.0399475097656,294.1499938964844,289.0774230957031,286.4296569824219,290.1073913574219,289.25323486328125,286.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4756354093551636,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06524658203125,0.0,0.0,9.47958615142852e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.06494140625,0.0,0.0,9.982466144720092e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0649719238281,0.0,0.0,7.373015250777826e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650634765625,0.0,0.0,9.98246468952857e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655822753906,0.0,0.0,0.0004735247348435,288.0399475097656,294.1499938964844,289.0774230957031,286.4296569824219,290.1073913574219,289.25323486328125,286.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4756354093551636,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
