time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12339900,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625915527344,0.0,0.0,9.478707943344487e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0622863769531,0.0,0.0,9.98154137050733e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06231689453125,0.0,0.0,7.372332038357854e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624084472656,0.0,0.0,9.981539187720044e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0629272460937,0.0,0.0,0.000473480875371,288.036376953125,294.1499938964844,289.0545349121094,286.4110412597656,290.0980529785156,289.2275390625,286.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.452460765838623,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599060058594,0.0,0.0,9.477833373239264e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.05963134765625,0.0,0.0,9.980620234273374e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596618652344,0.0,0.0,7.371651736320928e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0597229003906,0.0,0.0,9.980618779081853e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0602722167969,0.0,0.0,0.0004734371905215,288.0328063964844,294.1499938964844,289.031982421875,286.3926696777344,290.08856201171875,289.2022705078125,287.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4297540187835691,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545349121094,0.0,0.0,9.476100967731328e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.05426025390625,0.0,0.0,9.978796151699498e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542907714844,0.0,0.0,7.370304228970781e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0543518066406,0.0,0.0,9.978793968912214e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0549011230469,0.0,0.0,0.0004733506357297,288.025634765625,294.1499938964844,288.9877624511719,286.3565673828125,290.0692749023437,289.15301513671875,287.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3857065439224243,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545349121094,0.0,0.0,9.476100967731328e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.05426025390625,0.0,0.0,9.978796151699498e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542907714844,0.0,0.0,7.370304228970781e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0543518066406,0.0,0.0,9.978793968912214e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0549011230469,0.0,0.0,0.0004733506357297,288.025634765625,294.1499938964844,288.9877624511719,286.3565673828125,290.0692749023437,289.15301513671875,287.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3857065439224243,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04913330078125,0.0,0.0,9.474396210862324e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0488586425781,0.0,0.0,9.977000445360318e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04888916015625,0.0,0.0,7.368978549493477e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489501953125,0.0,0.0,9.976998990168796e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494689941406,0.0,0.0,0.0004732655070256,288.0184326171875,294.1499938964844,288.94482421875,286.3213806152344,290.0495300292969,289.1053466796875,287.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3434395790100098,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04913330078125,0.0,0.0,9.474396210862324e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0488586425781,0.0,0.0,9.977000445360318e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04888916015625,0.0,0.0,7.368978549493477e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489501953125,0.0,0.0,9.976998990168796e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494689941406,0.0,0.0,0.0004732655070256,288.0184326171875,294.1499938964844,288.94482421875,286.3213806152344,290.0495300292969,289.1053466796875,287.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3434395790100098,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0436706542969,0.0,0.0,9.472730744164436e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433959960937,0.0,0.0,9.9752469395753e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434265136719,0.0,0.0,7.367682701442391e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434875488281,0.0,0.0,9.975245484383775e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04400634765625,0.0,0.0,0.0004731822991743,288.01123046875,294.1499938964844,288.9031982421875,286.2871398925781,290.0293884277344,289.0592041015625,287.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3028980493545532,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0436706542969,0.0,0.0,9.472730744164436e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433959960937,0.0,0.0,9.9752469395753e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434265136719,0.0,0.0,7.367682701442391e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434875488281,0.0,0.0,9.975245484383775e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04400634765625,0.0,0.0,0.0004731822991743,288.01123046875,294.1499938964844,288.9031982421875,286.2871398925781,290.0293884277344,289.0592041015625,287.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3028980493545532,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0381774902344,0.0,0.0,9.471117664361373e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03790283203125,0.0,0.0,9.973548003472388e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379333496094,0.0,0.0,7.366428326349705e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380249023437,0.0,0.0,9.973546548280864e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0385131835937,0.0,0.0,0.0004731017397716,288.00396728515625,294.1499938964844,288.8628845214844,286.2538757324219,290.0089111328125,289.0144958496094,287.0694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2640409469604492,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0381774902344,0.0,0.0,9.471117664361373e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03790283203125,0.0,0.0,9.973548003472388e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379333496094,0.0,0.0,7.366428326349705e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380249023437,0.0,0.0,9.973546548280864e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0385131835937,0.0,0.0,0.0004731017397716,288.00396728515625,294.1499938964844,288.8628845214844,286.2538757324219,290.0089111328125,289.0144958496094,287.0694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2640409469604492,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0354309082031,0.0,0.0,9.470335498917848e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03515625,0.0,0.0,9.972724365070462e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0351867675781,0.0,0.0,7.36582005629316e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0352478027344,0.0,0.0,9.97272290987894e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357666015625,0.0,0.0,0.0004730626533273,288.0003662109375,294.1499938964844,288.8432006835937,286.23760986328125,289.99853515625,288.99267578125,287.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.245233416557312,-0.0,-6.943523089830705e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326538085937,0.0,0.0,9.46957225096412e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03240966796875,0.0,0.0,9.971920371754096e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0324401855469,0.0,0.0,7.365225610556081e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325012207031,0.0,0.0,9.971918916562572e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0329895019531,0.0,0.0,0.0004730245273094,287.9967346191406,294.1499938964844,288.8238830566406,286.2215881347656,289.9880676269531,288.97119140625,287.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2268316745758057,-0.0,-6.942394747966318e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0271301269531,0.0,0.0,9.46811051107943e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02685546875,0.0,0.0,9.970380779122934e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268859863281,0.0,0.0,7.364089105976745e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0269470214844,0.0,0.0,9.970379323931412e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274353027344,0.0,0.0,0.0004729515057988,287.9894714355469,294.1499938964844,288.7862548828125,286.1903381347656,289.9669189453125,288.92926025390625,287.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1912235021591189,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0271301269531,0.0,0.0,9.46811051107943e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02685546875,0.0,0.0,9.970380779122934e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268859863281,0.0,0.0,7.364089105976745e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0269470214844,0.0,0.0,9.970379323931412e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274353027344,0.0,0.0,0.0004729515057988,287.9894714355469,294.1499938964844,288.7862548828125,286.1903381347656,289.9669189453125,288.92926025390625,287.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1912235021591189,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02154541015625,0.0,0.0,9.466749179409816e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02130126953125,0.0,0.0,9.9689481430687e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213317871094,0.0,0.0,7.363030454143882e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213928222656,0.0,0.0,9.968946687877178e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218505859375,0.0,0.0,0.0004728835483547,287.9822082519531,294.1499938964844,288.75,286.1601257324219,289.94549560546875,288.88873291015625,287.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890150672234085e-09,0.0010087681002914,-0.0171030908823013,0.0,0.0,0.0,-0.0082285590469837,60.0,1.1572115421295166,-0.0,-6.938220309393729e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02154541015625,0.0,0.0,9.466749179409816e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02130126953125,0.0,0.0,9.9689481430687e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213317871094,0.0,0.0,7.363030454143882e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213928222656,0.0,0.0,9.968946687877178e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218505859375,0.0,0.0,0.0004728835483547,287.9822082519531,294.1499938964844,288.75,286.1601257324219,289.94549560546875,288.88873291015625,287.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890150672234085e-09,0.0010087681002914,-0.0171030908823013,0.0,0.0,0.0,-0.0082285590469837,60.0,1.1572115421295166,-0.0,-6.938220309393729e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0159606933594,0.0,0.0,9.465446055401117e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.01568603515625,0.0,0.0,9.967575169866905e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157165527344,0.0,0.0,7.362016913248226e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157775878906,0.0,0.0,9.967573714675382e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162658691406,0.0,0.0,0.0004728184139821,287.9749450683594,294.1499938964844,288.7174987792969,286.1329040527344,289.923828125,288.8497619628906,287.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1253718137741089,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0159606933594,0.0,0.0,9.465446055401117e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.01568603515625,0.0,0.0,9.967575169866905e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157165527344,0.0,0.0,7.362016913248226e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157775878906,0.0,0.0,9.967573714675382e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162658691406,0.0,0.0,0.0004728184139821,287.9749450683594,294.1499938964844,288.7174987792969,286.1329040527344,289.923828125,288.8497619628906,287.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1253718137741089,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103454589844,0.0,0.0,9.464136383030564e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0101013183594,0.0,0.0,9.966196375899016e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101318359375,0.0,0.0,7.36099827918224e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101928710937,0.0,0.0,9.966194920707494e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106506347656,0.0,0.0,0.0004727530176751,287.9676818847656,294.1499938964844,288.6908874511719,286.1103820800781,289.90203857421875,288.8133239746094,287.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.097520112991333,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103454589844,0.0,0.0,9.464136383030564e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0101013183594,0.0,0.0,9.966196375899016e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101318359375,0.0,0.0,7.36099827918224e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101928710937,0.0,0.0,9.966194920707494e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106506347656,0.0,0.0,0.0004727530176751,287.9676818847656,294.1499938964844,288.6908874511719,286.1103820800781,289.90203857421875,288.8133239746094,287.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.097520112991333,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0075378417969,0.0,0.0,9.463480819249526e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0072937011719,0.0,0.0,9.965505887521432e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.00732421875,0.0,0.0,7.360488234553486e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00738525390625,0.0,0.0,9.965504432329908e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0078430175781,0.0,0.0,0.0004727202758658,287.9640808105469,294.1499938964844,288.6796875,286.1007995605469,289.89111328125,288.7963256835937,287.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.085282802581787,-0.0,-6.933385776619616e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047302246094,0.0,0.0,9.462824527872726e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0044860839844,0.0,0.0,9.964813943952322e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0045166015625,0.0,0.0,7.35997746232897e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00457763671875,0.0,0.0,9.9648124887608e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0050354003906,0.0,0.0,0.0004726874758489,287.96044921875,294.1499938964844,288.6697692871094,286.0922546386719,289.88018798828125,288.7802124023437,287.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169738009572029,0.0,0.0,0.0,-0.0082040894776582,60.0,1.074086308479309,-0.0,-6.932414464699832e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991149902344,0.0,0.0,9.461506124353036e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9988708496094,0.0,0.0,9.963426418835296e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989013671875,0.0,0.0,7.358952279901132e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989624023437,0.0,0.0,9.963424963643774e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994201660156,0.0,0.0,0.0004726216429844,287.9532470703125,294.1499938964844,288.6537475585937,286.0782165527344,289.8584289550781,288.75079345703125,287.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0546536445617676,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991149902344,0.0,0.0,9.461506124353036e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9988708496094,0.0,0.0,9.963426418835296e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989013671875,0.0,0.0,7.358952279901132e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989624023437,0.0,0.0,9.963424963643774e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994201660156,0.0,0.0,0.0004726216429844,287.9532470703125,294.1499938964844,288.6537475585937,286.0782165527344,289.8584289550781,288.75079345703125,287.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0546536445617676,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9934997558594,0.0,0.0,9.460176806896924e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9932556152344,0.0,0.0,9.962026524590328e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9932556152344,0.0,0.0,7.357918366324157e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9933166503906,0.0,0.0,9.962025069398804e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9937744140625,0.0,0.0,0.0004725552571471,287.946044921875,294.1499938964844,288.6424255371094,286.0679626464844,289.8368225097656,288.72540283203125,287.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0390950441360474,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9934997558594,0.0,0.0,9.460176806896924e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9932556152344,0.0,0.0,9.962026524590328e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9932556152344,0.0,0.0,7.357918366324157e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9933166503906,0.0,0.0,9.962025069398804e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9937744140625,0.0,0.0,0.0004725552571471,287.946044921875,294.1499938964844,288.6424255371094,286.0679626464844,289.8368225097656,288.72540283203125,287.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0390950441360474,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.98785400390625,0.0,0.0,9.458831482334062e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.98760986328125,0.0,0.0,9.960609168047084e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876403808594,0.0,0.0,7.356872083619237e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877014160156,0.0,0.0,9.960607712855564e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881591796875,0.0,0.0,0.0004724880272988,287.9388732910156,294.1499938964844,288.6354064941406,286.06121826171875,289.8154602050781,288.70416259765625,287.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0270692110061646,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.98785400390625,0.0,0.0,9.458831482334062e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.98760986328125,0.0,0.0,9.960609168047084e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876403808594,0.0,0.0,7.356872083619237e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877014160156,0.0,0.0,9.960607712855564e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881591796875,0.0,0.0,0.0004724880272988,287.9388732910156,294.1499938964844,288.6354064941406,286.06121826171875,289.8154602050781,288.70416259765625,287.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0270692110061646,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822082519531,0.0,0.0,9.45746578508988e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.98199462890625,0.0,0.0,9.95917071122676e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820251464844,0.0,0.0,7.355809793807566e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820556640625,0.0,0.0,9.95916925603524e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825134277344,0.0,0.0,0.0004724198079202,287.93170166015625,294.1499938964844,288.63232421875,286.0576477050781,289.7943725585937,288.6869812011719,287.16656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0182689428329468,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822082519531,0.0,0.0,9.45746578508988e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.98199462890625,0.0,0.0,9.95917071122676e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820251464844,0.0,0.0,7.355809793807566e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820556640625,0.0,0.0,9.95916925603524e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825134277344,0.0,0.0,0.0004724198079202,287.93170166015625,294.1499938964844,288.63232421875,286.0576477050781,289.7943725585937,288.6869812011719,287.16656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0182689428329468,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794006347656,0.0,0.0,9.456773841520771e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9791564941406,0.0,0.0,9.958442387869582e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97918701171875,0.0,0.0,7.355271372944117e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.979248046875,0.0,0.0,9.95844093267806e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9797058105469,0.0,0.0,0.0004723852616734,287.9281616210937,294.1499938964844,288.63214111328125,286.05694580078125,289.7839660644531,288.6799621582031,287.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764756754762402e-09,0.0010076957987621,-0.0167746413499116,0.0,0.0,0.0,-0.0081663960590958,60.0,1.015034794807434,-0.0,-6.923477258169441e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765930175781,0.0,0.0,9.456076077185573e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9763488769531,0.0,0.0,9.95770824374631e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.97637939453125,0.0,0.0,7.35472931410186e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764404296875,0.0,0.0,9.957706788554788e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97686767578125,0.0,0.0,0.0004723504243884,287.9245910644531,294.1499938964844,288.6327819824219,286.05694580078125,289.773681640625,288.6739196777344,287.1730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755998871454949e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,1.01246976852417,-0.0,-6.922447681745325e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9709777832031,0.0,0.0,9.454663086216895e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9707336425781,0.0,0.0,9.95622031041421e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.97076416015625,0.0,0.0,7.353629916906357e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9708251953125,0.0,0.0,9.956218855222688e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97125244140625,0.0,0.0,0.0004722798184957,287.9175109863281,294.1499938964844,288.63641357421875,286.0588684082031,289.7533874511719,288.6644897460937,287.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.009174346923828,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9709777832031,0.0,0.0,9.454663086216895e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9707336425781,0.0,0.0,9.95622031041421e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.97076416015625,0.0,0.0,7.353629916906357e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9708251953125,0.0,0.0,9.956218855222688e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97125244140625,0.0,0.0,0.0004722798184957,287.9175109863281,294.1499938964844,288.63641357421875,286.0588684082031,289.7533874511719,288.6644897460937,287.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.009174346923828,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9653625488281,0.0,0.0,9.453224629396571e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9651184082031,0.0,0.0,9.954704728443176e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96514892578125,0.0,0.0,7.352510874625295e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652099609375,0.0,0.0,9.954704000847414e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96563720703125,0.0,0.0,0.0004722079611383,287.91046142578125,294.1499938964844,288.64276123046875,286.06304931640625,289.7335510253906,288.6586303710937,287.184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.008271336555481,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9653625488281,0.0,0.0,9.453224629396571e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9651184082031,0.0,0.0,9.954704728443176e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96514892578125,0.0,0.0,7.352510874625295e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652099609375,0.0,0.0,9.954704000847414e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96563720703125,0.0,0.0,0.0004722079611383,287.91046142578125,294.1499938964844,288.64276123046875,286.06304931640625,289.7335510253906,288.6586303710937,287.184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.008271336555481,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9597473144531,0.0,0.0,9.4517607067246e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595031738281,0.0,0.0,9.953163680620492e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95953369140625,0.0,0.0,7.351372187258676e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595947265625,0.0,0.0,9.953162225428969e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96002197265625,0.0,0.0,0.0004721348523162,287.9034423828125,294.1499938964844,288.6515197753906,286.0691833496094,289.7142028808594,288.65606689453125,287.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0094239711761477,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9597473144531,0.0,0.0,9.4517607067246e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595031738281,0.0,0.0,9.953163680620492e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95953369140625,0.0,0.0,7.351372187258676e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595947265625,0.0,0.0,9.953162225428969e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96002197265625,0.0,0.0,0.0004721348523162,287.9034423828125,294.1499938964844,288.6515197753906,286.0691833496094,289.7142028808594,288.65606689453125,287.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0094239711761477,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541320800781,0.0,0.0,9.450272045796736e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95391845703125,0.0,0.0,9.951595711754636e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9539489746094,0.0,0.0,7.350214582402259e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540100097656,0.0,0.0,9.951594256563112e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95440673828125,0.0,0.0,0.0004720604629255,287.896484375,294.1499938964844,288.6622314453125,286.0770263671875,289.6954040527344,288.6566162109375,287.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0123858451843262,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
