time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12346920,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550354003906,0.0,0.0,9.377261449117212e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7548828125,0.0,0.0,9.87471066764556e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549133300781,0.0,0.0,7.29342718841508e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75494384765625,0.0,0.0,9.874709940049796e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,0.0004684135201387,287.665771484375,294.1499938964844,287.7659912109375,285.7225952148437,289.0682983398437,287.9794311523437,287.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769442701364369e-09,0.0009991846745833,-0.0141673786565661,0.0,0.0,0.0,-0.0076729748398065,60.0,0.355128139257431,-0.0,-6.807006514009117e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75054931640625,0.0,0.0,9.383378346683456e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7504272460937,0.0,0.0,9.881152072921397e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504272460937,0.0,0.0,7.298184937098995e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504577636719,0.0,0.0,9.881151345325634e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507019042969,0.0,0.0,0.0004687190812546,287.66094970703125,294.1499938964844,287.7247314453125,285.7081298828125,289.0448303222656,287.9299011230469,287.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998414898291,5.845578687768693e-09,0.000999835669063,-0.0143668306991457,0.0,0.0,0.0,-0.0077107185497879,60.0,0.3252685666084289,-0.0,-6.815881192778761e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75054931640625,0.0,0.0,9.383378346683456e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7504272460937,0.0,0.0,9.881152072921397e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504272460937,0.0,0.0,7.298184937098995e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504577636719,0.0,0.0,9.881151345325634e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507019042969,0.0,0.0,0.0004687190812546,287.66094970703125,294.1499938964844,287.7247314453125,285.7081298828125,289.0448303222656,287.9299011230469,287.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998414898291,5.845578687768693e-09,0.000999835669063,-0.0143668306991457,0.0,0.0,0.0,-0.0077107185497879,60.0,0.3252685666084289,-0.0,-6.815881192778761e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,9.38654484343715e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7481689453125,0.0,0.0,9.884486644295976e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481994628906,0.0,0.0,7.300647848751396e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74822998046875,0.0,0.0,9.884485916700214e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,0.0004688772605732,287.6585693359375,294.1499938964844,287.7053527832031,285.7015380859375,289.0329895019531,287.9056396484375,287.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700836390256,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3111204206943512,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74609375,0.0,0.0,9.389728074893355e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7459716796875,0.0,0.0,9.887837950373068e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7459716796875,0.0,0.0,7.303123129531741e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460021972656,0.0,0.0,9.887837222777308e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,0.0004690362547989,287.6562194824219,294.1499938964844,287.6868896484375,285.6954650878906,289.0210876464844,287.8818359375,287.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924610135821241e-09,0.0010005114600062,-0.0145738655701279,0.0,0.0,0.0,-0.0077498978935182,60.0,0.297626256942749,-0.0,-6.825099063689778e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74273681640625,0.0,0.0,9.394510561833158e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7426147460937,0.0,0.0,9.892874368233606e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426147460937,0.0,0.0,7.306843326659873e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426452636719,0.0,0.0,9.892873640637843e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428894042969,0.0,0.0,0.0004692751390393,287.6526184082031,294.1499938964844,287.66064453125,285.68719482421875,289.0028686523437,287.84674072265625,287.2756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.984137629866382e-09,0.0010010205442085,-0.0147298071533441,0.0,0.0,0.0,-0.0077794082462787,60.0,0.2783385515213012,-0.0,-6.832046750560039e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416687011719,0.0,0.0,9.395989764016122e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7415466308594,0.0,0.0,9.894432150758804e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415466308594,0.0,0.0,7.307993655558676e-05,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416076660156,0.0,0.0,9.89443142316304e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418518066406,0.0,0.0,0.0004693490627687,287.6515197753906,294.1499938964844,287.6528625488281,285.684814453125,288.9971008300781,287.8358764648437,287.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002557118023333e-09,0.001001178054139,-0.0147780580446124,0.0,0.0,0.0,-0.0077885398641228,60.0,0.2725101709365845,-0.0,-6.834196852878449e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373046875,0.0,0.0,9.401819988852368e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7371520996094,0.0,0.0,9.900571603793652e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371826171875,0.0,0.0,7.312528032343835e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372131347656,0.0,0.0,9.900570148602128e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374572753906,0.0,0.0,0.0004696402465924,287.6468505859375,294.1499938964844,287.6230163574219,285.6763610839844,288.97296142578125,287.792724609375,287.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.075114633574685e-09,0.001001798431389,-0.0149681307375431,0.0,0.0,0.0,-0.0078245094045996,60.0,0.2502955794334411,-0.0,-6.842670785545124e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373046875,0.0,0.0,9.401819988852368e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7371520996094,0.0,0.0,9.900571603793652e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371826171875,0.0,0.0,7.312528032343835e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372131347656,0.0,0.0,9.900570148602128e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374572753906,0.0,0.0,0.0004696402465924,287.6468505859375,294.1499938964844,287.6230163574219,285.6763610839844,288.97296142578125,287.792724609375,287.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.075114633574685e-09,0.001001798431389,-0.0149681307375431,0.0,0.0,0.0,-0.0078245094045996,60.0,0.2502955794334411,-0.0,-6.842670785545124e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7329406738281,0.0,0.0,9.406985191162676e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7328186035156,0.0,0.0,9.906011109706014e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328186035156,0.0,0.0,7.316545816138387e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328491210937,0.0,0.0,9.906010382110252e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73309326171875,0.0,0.0,0.0004698982811532,287.64227294921875,294.1499938964844,287.5977478027344,285.6702880859375,288.9487609863281,287.75250244140625,287.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.13940054350337e-09,0.001002348260954,-0.0151365334168076,0.0,0.0,0.0,-0.007856379263103,60.0,0.2308112978935241,-0.0,-6.850183353890317e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7329406738281,0.0,0.0,9.406985191162676e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7328186035156,0.0,0.0,9.906011109706014e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328186035156,0.0,0.0,7.316545816138387e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328491210937,0.0,0.0,9.906010382110252e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73309326171875,0.0,0.0,0.0004698982811532,287.64227294921875,294.1499938964844,287.5977478027344,285.6702880859375,288.9487609863281,287.75250244140625,287.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.13940054350337e-09,0.001002348260954,-0.0151365334168076,0.0,0.0,0.0,-0.007856379263103,60.0,0.2308112978935241,-0.0,-6.850183353890317e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286071777344,0.0,0.0,9.411052451469004e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7284851074219,0.0,0.0,9.910293738357724e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.728515625,0.0,0.0,7.319709402509034e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7285461425781,0.0,0.0,9.91029301076196e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.728759765625,0.0,0.0,0.0004701014549937,287.6377258300781,294.1499938964844,287.5774230957031,285.666748046875,288.92462158203125,287.716064453125,287.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.190001400341316e-09,0.0010027809767052,-0.0152690857648849,0.0,0.0,0.0,-0.0078814644366502,60.0,0.2147307246923446,-0.0,-6.856099332708254e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286071777344,0.0,0.0,9.411052451469004e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7284851074219,0.0,0.0,9.910293738357724e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.728515625,0.0,0.0,7.319709402509034e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7285461425781,0.0,0.0,9.91029301076196e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.728759765625,0.0,0.0,0.0004701014549937,287.6377258300781,294.1499938964844,287.5774230957031,285.666748046875,288.92462158203125,287.716064453125,287.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.190001400341316e-09,0.0010027809767052,-0.0152690857648849,0.0,0.0,0.0,-0.0078814644366502,60.0,0.2147307246923446,-0.0,-6.856099332708254e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,9.412674262421206e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7263488769531,0.0,0.0,9.912002133205532e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.0,0.0,7.320970325963572e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,9.912001405609772e-05,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72662353515625,0.0,0.0,0.0004701824800577,287.6354675292969,294.1499938964844,287.5692443847656,285.6659851074219,288.9125671386719,287.6992492675781,287.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029596742242,6.210174596787965e-09,0.0010029535042122,-0.0153219308704137,0.0,0.0,0.0,-0.0078914649784564,60.0,0.2078933119773864,-0.0,-6.858459045133716e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243347167969,0.0,0.0,9.413900261279196e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7242126464844,0.0,0.0,9.913292888086288e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242126464844,0.0,0.0,7.321924204006791e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242431640625,0.0,0.0,9.913292160490528e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244873046875,0.0,0.0,0.0004702437145169,287.6332092285156,294.1499938964844,287.5624389648437,285.6659545898437,288.90057373046875,287.6835327148437,287.27838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030900593847,6.225409521221081e-09,0.0010030837729573,-0.0153618389740586,0.0,0.0,0.0,-0.0078990180045366,60.0,0.20197294652462,-0.0,-6.860241086315e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200622558594,0.0,0.0,9.41518519539386e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7199401855469,0.0,0.0,9.914645488606766e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.719970703125,0.0,0.0,7.322923192987218e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200012207031,0.0,0.0,9.914644761011004e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72021484375,0.0,0.0,0.0004703079175669,287.6287841796875,294.1499938964844,287.5531616210937,285.6680603027344,288.876708984375,287.6552734375,287.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032263817265,6.241348771141021e-09,0.0010032200952991,-0.0154035929590463,0.0,0.0,0.0,-0.0079069202765822,60.0,0.1928717195987701,-0.0,-6.862105550453634e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200622558594,0.0,0.0,9.41518519539386e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7199401855469,0.0,0.0,9.914645488606766e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.719970703125,0.0,0.0,7.322923192987218e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200012207031,0.0,0.0,9.914644761011004e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72021484375,0.0,0.0,0.0004703079175669,287.6287841796875,294.1499938964844,287.5531616210937,285.6680603027344,288.876708984375,287.6552734375,287.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032263817265,6.241348771141021e-09,0.0010032200952991,-0.0154035929590463,0.0,0.0,0.0,-0.0079069202765822,60.0,0.1928717195987701,-0.0,-6.862105550453634e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158508300781,0.0,0.0,9.414802480023354e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7157287597656,0.0,0.0,9.91424240055494e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157287597656,0.0,0.0,7.322625606320798e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157592773437,0.0,0.0,9.91424167295918e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71600341796875,0.0,0.0,0.0004702887672465,287.6243896484375,294.1499938964844,287.54998779296875,285.6732788085937,288.8531799316406,287.6319885253906,287.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031849378719,6.236502869683136e-09,0.0010031787678599,-0.0153908990323543,0.0,0.0,0.0,-0.0079045174643397,60.0,0.1879208534955978,-0.0,-6.861538537350499e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158508300781,0.0,0.0,9.414802480023354e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7157287597656,0.0,0.0,9.91424240055494e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157287597656,0.0,0.0,7.322625606320798e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157592773437,0.0,0.0,9.91424167295918e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71600341796875,0.0,0.0,0.0004702887672465,287.6243896484375,294.1499938964844,287.54998779296875,285.6732788085937,288.8531799316406,287.6319885253906,287.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031849378719,6.236502869683136e-09,0.0010031787678599,-0.0153908990323543,0.0,0.0,0.0,-0.0079045174643397,60.0,0.1879208534955978,-0.0,-6.861538537350499e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,9.413110092282297e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7115478515625,0.0,0.0,9.912460518535228e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115478515625,0.0,0.0,7.321309385588393e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115783691406,0.0,0.0,9.912459790939464e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117919921875,0.0,0.0,0.0004702042497228,287.6200256347656,294.1499938964844,287.54998779296875,285.6794738769531,288.8301086425781,287.6139831542969,287.2799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.215351344707187e-09,0.0010029978584498,-0.0153354918584227,0.0,0.0,0.0,-0.0078940326347947,60.0,0.186395838856697,-0.0,-6.859064427544581e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,9.413110092282297e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7115478515625,0.0,0.0,9.912460518535228e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115478515625,0.0,0.0,7.321309385588393e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115783691406,0.0,0.0,9.912459790939464e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117919921875,0.0,0.0,0.0004702042497228,287.6200256347656,294.1499938964844,287.54998779296875,285.6794738769531,288.8301086425781,287.6139831542969,287.2799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.215351344707187e-09,0.0010029978584498,-0.0153354918584227,0.0,0.0,0.0,-0.0078940326347947,60.0,0.186395838856697,-0.0,-6.859064427544581e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074890136719,0.0,0.0,9.410733036929742e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7073669433594,0.0,0.0,9.909956861520186e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,7.319460564758629e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074279785156,0.0,0.0,9.909956133924425e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,0.0004700855060946,287.6157531738281,294.1499938964844,287.54998779296875,285.6844787597656,288.8074035644531,287.5999755859375,287.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027502430602,6.185661760582661e-09,0.0010027440730482,-0.0152577171102166,0.0,0.0,0.0,-0.0078793140128254,60.0,0.185822993516922,-0.0,-6.855592005194924e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074890136719,0.0,0.0,9.410733036929742e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7073669433594,0.0,0.0,9.909956861520186e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,7.319460564758629e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074279785156,0.0,0.0,9.909956133924425e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,0.0004700855060946,287.6157531738281,294.1499938964844,287.54998779296875,285.6844787597656,288.8074035644531,287.5999755859375,287.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027502430602,6.185661760582661e-09,0.0010027440730482,-0.0152577171102166,0.0,0.0,0.0,-0.0078793140128254,60.0,0.185822993516922,-0.0,-6.855592005194924e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054443359375,0.0,0.0,9.40929094213061e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.705322265625,0.0,0.0,9.908439096761867e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.705322265625,0.0,0.0,7.318339339690283e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7053527832031,0.0,0.0,9.908438369166106e-05,298.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,0.0004700134741142,287.6136169433594,294.1499938964844,287.54998779296875,285.68658447265625,288.7962341308594,287.5942687988281,287.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025963420048,6.167664601264278e-09,0.0010025901719927,-0.015210572630167,0.0,0.0,0.0,-0.0078703919425606,60.0,0.1856126487255096,-0.0,-6.8534873776116e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.703369140625,0.0,0.0,9.40773097681813e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7032775878906,0.0,0.0,9.906796185532583e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032775878906,0.0,0.0,7.317125709960237e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70330810546875,0.0,0.0,9.906795457936823e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035217285156,0.0,0.0,0.0004699355631601,287.61151123046875,294.1499938964844,287.54998779296875,285.6884155273437,288.78515625,287.5892028808594,287.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024297516793,6.148190401233933e-09,0.0010024236980825,-0.0151595585048198,0.0,0.0,0.0,-0.0078607378527522,60.0,0.1854145228862762,-0.0,-6.851210798686226e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.699951171875,0.0,0.0,9.404784941580148e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6998291015625,0.0,0.0,9.903693717205896e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998596191406,0.0,0.0,7.314834510907531e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69989013671875,0.0,0.0,9.903692989610136e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001037597656,0.0,0.0,0.0004697883850894,287.6080017089844,294.1499938964844,287.54998779296875,285.6909484863281,288.76678466796875,287.58203125,287.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021154303103,6.111427808264125e-09,0.0010021092602983,-0.0150632560253143,0.0,0.0,0.0,-0.0078425128012895,60.0,0.1850949376821518,-0.0,-6.846914146763083e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993103027344,0.0,0.0,9.40419195103459e-05,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6991882324219,0.0,0.0,9.90306871244684e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991882324219,0.0,0.0,7.31437248759903e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69921875,0.0,0.0,9.903067984851076e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994323730469,0.0,0.0,0.00046975875739,287.6073303222656,294.1499938964844,287.54998779296875,285.6913452148437,288.7633056640625,287.5807800292969,287.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020521003752,6.104024841135924e-09,0.0010020460467785,-0.0150438630953431,0.0,0.0,0.0,-0.0078388433903455,60.0,0.1850349456071853,-0.0,-6.846048705710929e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952514648437,0.0,0.0,9.40023674047552e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69512939453125,0.0,0.0,9.89890395430848e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951599121094,0.0,0.0,7.311296940315515e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951904296875,0.0,0.0,9.89890322671272e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954040527344,0.0,0.0,0.0004695612005889,287.6031799316406,294.1499938964844,287.54998779296875,285.6933288574219,288.7418212890625,287.5741577148437,287.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.0546803126726445e-09,0.0010016240412369,-0.0149146011099219,0.0,0.0,0.0,-0.0078143812716007,60.0,0.1846655011177063,-0.0,-6.840284072495706e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952514648437,0.0,0.0,9.40023674047552e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69512939453125,0.0,0.0,9.89890395430848e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951599121094,0.0,0.0,7.311296940315515e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951904296875,0.0,0.0,9.89890322671272e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954040527344,0.0,0.0,0.0004695612005889,287.6031799316406,294.1499938964844,287.54998779296875,285.6933288574219,288.7418212890625,287.5741577148437,287.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.0546803126726445e-09,0.0010016240412369,-0.0149146011099219,0.0,0.0,0.0,-0.0078143812716007,60.0,0.1846655011177063,-0.0,-6.840284072495706e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912536621094,0.0,0.0,9.395903907716274e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6911315917969,0.0,0.0,9.894341928884388e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911315917969,0.0,0.0,7.307926716748625e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.691162109375,0.0,0.0,9.894341201288626e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913757324219,0.0,0.0,0.0004693447845056,287.5990905761719,294.1499938964844,287.54998779296875,285.6944885253906,288.72076416015625,287.569091796875,287.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.000633323566262e-09,0.0010011618724092,-0.0147730177268385,0.0,0.0,0.0,-0.0077875875867903,60.0,0.1843035966157913,-0.0,-6.833972321373949e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912536621094,0.0,0.0,9.395903907716274e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6911315917969,0.0,0.0,9.894341928884388e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911315917969,0.0,0.0,7.307926716748625e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.691162109375,0.0,0.0,9.894341201288626e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913757324219,0.0,0.0,0.0004693447845056,287.5990905761719,294.1499938964844,287.54998779296875,285.6944885253906,288.72076416015625,287.569091796875,287.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.000633323566262e-09,0.0010011618724092,-0.0147730177268385,0.0,0.0,0.0,-0.0077875875867903,60.0,0.1843035966157913,-0.0,-6.833972321373949e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,9.391326602781191e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6871337890625,0.0,0.0,9.889520879369228e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871643066406,0.0,0.0,7.304366590688005e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,9.889520151773468e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874084472656,0.0,0.0,0.0004691161157097,287.5950622558594,294.1499938964844,287.54998779296875,285.6948547363281,288.7000427246094,287.5650634765625,287.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532332963741e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,-0.0077592805027961,60.0,0.1839482933282852,-0.0,-6.827307430512519e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,9.391326602781191e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6871337890625,0.0,0.0,9.889520879369228e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871643066406,0.0,0.0,7.304366590688005e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,9.889520151773468e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874084472656,0.0,0.0,0.0004691161157097,287.5950622558594,294.1499938964844,287.54998779296875,285.6948547363281,288.7000427246094,287.5650634765625,287.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532332963741e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,-0.0077592805027961,60.0,0.1839482933282852,-0.0,-6.827307430512519e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852722167969,0.0,0.0,9.38895100262016e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6851806640625,0.0,0.0,9.887019405141471e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851806640625,0.0,0.0,7.302518497454002e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852111816406,0.0,0.0,9.887018677545711e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854248046875,0.0,0.0,0.0004689974593929,287.59307861328125,294.1499938964844,287.54998779296875,285.6947937011719,288.6898498535156,287.5634155273437,287.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004262439906,5.9139044772393845e-09,0.0010004203068092,-0.0145458206534385,0.0,0.0,0.0,-0.0077445926144719,60.0,0.18377386033535,-0.0,-6.82384992956031e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833190917969,0.0,0.0,9.386542660649866e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6831970214844,0.0,0.0,9.88448373391293e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832275390625,0.0,0.0,7.300645665964112e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832580566406,0.0,0.0,9.884483006317168e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834411621094,0.0,0.0,0.0004688771732617,287.5910949707031,294.1499938964844,287.54998779296875,285.6945495605469,288.67974853515625,287.5619506835937,287.2829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001693153753,5.8838685035311755e-09,0.0010001634946092,-0.0144671369343996,0.0,0.0,0.0,-0.0077297026291489,60.0,0.1836014240980148,-0.0,-6.82034624333028e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794128417969,0.0,0.0,9.381637937622143e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6793212890625,0.0,0.0,9.87931853160262e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793212890625,0.0,0.0,7.296830881386995e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,9.87931780400686e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795349121094,0.0,0.0,0.0004686321481131,287.587158203125,294.1499938964844,287.54998779296875,285.6936340332031,288.6598205566406,287.5595397949219,287.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1832632422447204,-0.0,-6.813212394263246e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794128417969,0.0,0.0,9.381637937622143e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6793212890625,0.0,0.0,9.87931853160262e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793212890625,0.0,0.0,7.296830881386995e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,9.87931780400686e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795349121094,0.0,0.0,0.0004686321481131,287.587158203125,294.1499938964844,287.54998779296875,285.6936340332031,288.6598205566406,287.5595397949219,287.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1832632422447204,-0.0,-6.813212394263246e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,9.37666918616742e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6754455566406,0.0,0.0,9.874086390482262e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,7.292966620298102e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,9.8740856628865e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756896972656,0.0,0.0,0.0004683839506469,287.5832824707031,294.1499938964844,287.54998779296875,285.6921691894531,288.6402587890625,287.5576171875,287.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.1829340755939483,-0.0,-6.805991148439716e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,9.37666918616742e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6754455566406,0.0,0.0,9.874086390482262e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,7.292966620298102e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,9.8740856628865e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756896972656,0.0,0.0,0.0004683839506469,287.5832824707031,294.1499938964844,287.54998779296875,285.6921691894531,288.6402587890625,287.5576171875,287.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.1829340755939483,-0.0,-6.805991148439716e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
