time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351600,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6052551269531,0.0,0.0,9.26299107959494e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.60516357421875,0.0,0.0,9.754377242643386e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60516357421875,0.0,0.0,7.204549910966307e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051940917969,0.0,0.0,9.754376515047623e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053466796875,0.0,0.0,0.0004627055313903,287.5152893066406,294.1499938964844,287.54998779296875,285.6732788085937,288.3155822753906,287.5501708984375,287.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343299941922396e-09,0.0009869897039607,-0.0104310624301433,0.0,0.0,0.0,-0.0069659743458032,60.0,0.1774945855140686,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020812988281,0.0,0.0,9.261735249310732e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6019897460937,0.0,0.0,9.753054473549128e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019897460937,0.0,0.0,7.203572749858722e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,9.753053745953366e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021728515625,0.0,0.0,0.0004626427835319,287.5123291015625,294.1499938964844,287.54998779296875,285.6789245605469,288.3022155761719,287.5501403808594,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327604941067875e-09,0.0009868554770946,-0.0103899408131837,0.0,0.0,0.0,-0.0069581936113536,60.0,0.1773407906293869,-0.0,-6.640036076532851e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020812988281,0.0,0.0,9.261735249310732e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6019897460937,0.0,0.0,9.753054473549128e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019897460937,0.0,0.0,7.203572749858722e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,9.753053745953366e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021728515625,0.0,0.0,0.0004626427835319,287.5123291015625,294.1499938964844,287.54998779296875,285.6789245605469,288.3022155761719,287.5501403808594,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327604941067875e-09,0.0009868554770946,-0.0103899408131837,0.0,0.0,0.0,-0.0069581936113536,60.0,0.1773407906293869,-0.0,-6.640036076532851e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989074707031,0.0,0.0,9.26150823943317e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5988464355469,0.0,0.0,9.752815822139382e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,7.203396671684459e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,9.75281509454362e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990295410156,0.0,0.0,0.0004626314621418,287.5094299316406,294.1499938964844,287.54998779296875,285.6856384277344,288.2890930175781,287.55010986328125,287.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868352208286,4.324733904326194e-09,0.0009868309134617,-0.0103824185207486,0.0,0.0,0.0,-0.0069567700847983,60.0,0.1772094964981079,-0.0,-6.639705674160723e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989074707031,0.0,0.0,9.26150823943317e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5988464355469,0.0,0.0,9.752815822139382e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,7.203396671684459e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,9.75281509454362e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990295410156,0.0,0.0,0.0004626314621418,287.5094299316406,294.1499938964844,287.54998779296875,285.6856384277344,288.2890930175781,287.55010986328125,287.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868352208286,4.324733904326194e-09,0.0009868309134617,-0.0103824185207486,0.0,0.0,0.0,-0.0069567700847983,60.0,0.1772094964981079,-0.0,-6.639705674160723e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59735107421875,0.0,0.0,9.26169304875657e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5972595214844,0.0,0.0,9.753010817803442e-05,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972900390625,0.0,0.0,7.203540008049458e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972900390625,0.0,0.0,9.75301009020768e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5974426269531,0.0,0.0,0.0004626406880561,287.5079650878906,294.1499938964844,287.54998779296875,285.6893615722656,288.2826232910156,287.55010986328125,287.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868547786027,4.327016522864824e-09,0.0009868504712358,-0.0103883985430002,0.0,0.0,0.0,-0.0069579016417264,60.0,0.1771521866321563,-0.0,-6.639967864430218e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957946777344,0.0,0.0,9.262137609766796e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.595703125,0.0,0.0,9.753477934282272e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957336425781,0.0,0.0,7.203885616036132e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957336425781,0.0,0.0,9.753477206686512e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59588623046875,0.0,0.0,0.0004626628651749,287.50653076171875,294.1499938964844,287.54998779296875,285.6933288574219,288.2762145996094,287.55010986328125,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869018103927,4.3325236731561745e-09,0.0009868975030258,-0.0104028275236487,0.0,0.0,0.0,-0.0069606318138539,60.0,0.1770998239517212,-0.0,-6.640601668550516e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927124023437,0.0,0.0,9.263638639822602e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5926208496094,0.0,0.0,9.755058999871836e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,7.205053407233208e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926513671875,0.0,0.0,9.755058999871836e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928039550781,0.0,0.0,0.000462737865746,287.5036926269531,294.1499938964844,287.54998779296875,285.701904296875,288.2635498046875,287.5500793457031,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870614157989,4.351185634021704e-09,0.000987057108432,-0.0104517228901386,0.0,0.0,0.0,-0.0069698831066489,60.0,0.1770080626010894,-0.0,-6.642749639240719e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927124023437,0.0,0.0,9.263638639822602e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5926208496094,0.0,0.0,9.755058999871836e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,7.205053407233208e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926513671875,0.0,0.0,9.755058999871836e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928039550781,0.0,0.0,0.000462737865746,287.5036926269531,294.1499938964844,287.54998779296875,285.701904296875,288.2635498046875,287.5500793457031,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870614157989,4.351185634021704e-09,0.000987057108432,-0.0104517228901386,0.0,0.0,0.0,-0.0069698831066489,60.0,0.1770080626010894,-0.0,-6.642749639240719e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896301269531,0.0,0.0,9.265926200896502e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58953857421875,0.0,0.0,9.757468069437893e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895690917969,0.0,0.0,7.206832378869876e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895690917969,0.0,0.0,9.75746734184213e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,0.0004628521564882,287.5008850097656,294.1499938964844,287.54998779296875,285.7112731933594,288.2510986328125,287.5500793457031,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873047238215,4.379641982410476e-09,0.0009873004164546,-0.0105262799188494,0.0,0.0,0.0,-0.0069839903153479,60.0,0.1769346296787262,-0.0,-6.646025951795309e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896301269531,0.0,0.0,9.265926200896502e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58953857421875,0.0,0.0,9.757468069437893e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895690917969,0.0,0.0,7.206832378869876e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895690917969,0.0,0.0,9.75746734184213e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,0.0004628521564882,287.5008850097656,294.1499938964844,287.54998779296875,285.7112731933594,288.2510986328125,287.5500793457031,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873047238215,4.379641982410476e-09,0.0009873004164546,-0.0105262799188494,0.0,0.0,0.0,-0.0069839903153479,60.0,0.1769346296787262,-0.0,-6.646025951795309e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865783691406,0.0,0.0,9.268862049793825e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5865173339844,0.0,0.0,9.760559623828158e-05,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865173339844,0.0,0.0,7.209115574369207e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,9.760558896232396e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.586669921875,0.0,0.0,0.000462998781586,287.4980773925781,294.1499938964844,287.54998779296875,285.7214050292969,288.23883056640625,287.550048828125,287.2892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416171872634322e-09,0.0009876126423478,-0.0106219891458749,0.0,0.0,0.0,-0.00700209941715,60.0,0.1768748760223388,-0.0,-6.65023236479101e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865783691406,0.0,0.0,9.268862049793825e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5865173339844,0.0,0.0,9.760559623828158e-05,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865173339844,0.0,0.0,7.209115574369207e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,9.760558896232396e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.586669921875,0.0,0.0,0.000462998781586,287.4980773925781,294.1499938964844,287.54998779296875,285.7214050292969,288.23883056640625,287.550048828125,287.2892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416171872634322e-09,0.0009876126423478,-0.0106219891458749,0.0,0.0,0.0,-0.00700209941715,60.0,0.1768748760223388,-0.0,-6.65023236479101e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835876464844,0.0,0.0,9.272422175854445e-05,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.58349609375,0.0,0.0,9.764308197190984e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,7.211884803837165e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,9.764307469595224e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58367919921875,0.0,0.0,0.0004631766059901,287.4953308105469,294.1499938964844,287.54998779296875,285.732177734375,288.226806640625,287.550048828125,287.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460483982171581e-09,0.0009879916906356,-0.0107380887493491,0.0,0.0,0.0,-0.0070240669883787,60.0,0.1768314242362976,-0.0,-6.65533690380471e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835876464844,0.0,0.0,9.272422175854445e-05,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.58349609375,0.0,0.0,9.764308197190984e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,7.211884803837165e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,9.764307469595224e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58367919921875,0.0,0.0,0.0004631766059901,287.4953308105469,294.1499938964844,287.54998779296875,285.732177734375,288.226806640625,287.550048828125,287.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460483982171581e-09,0.0009879916906356,-0.0107380887493491,0.0,0.0,0.0,-0.0070240669883787,60.0,0.1768314242362976,-0.0,-6.65533690380471e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,9.274402691517024e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5820007324219,0.0,0.0,9.76639348664321e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820007324219,0.0,0.0,7.213425124064088e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58203125,0.0,0.0,9.76639348664321e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821838378906,0.0,0.0,0.0004632755590137,287.4939880371094,294.1499938964844,287.54998779296875,285.73779296875,288.22088623046875,287.550048828125,287.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882069425657,4.485138482834827e-09,0.0009882024023681,-0.0108026824891567,0.0,0.0,0.0,-0.0070362892001867,60.0,0.1768145114183426,-0.0,-6.658178364205014e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805969238281,0.0,0.0,9.276485798181966e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5805053710937,0.0,0.0,9.768587915459648e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,7.215045479824767e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,9.768587187863886e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806884765625,0.0,0.0,0.0004633796052075,287.4926452636719,294.1499938964844,287.54998779296875,285.7435302734375,288.2149963378906,287.550048828125,287.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.511072848600861e-09,0.0009884241735562,-0.010870630852878,0.0,0.0,0.0,-0.007049145642668,60.0,0.1768000721931457,-0.0,-6.661166906951621e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57763671875,0.0,0.0,9.28097142605111e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5775451660156,0.0,0.0,9.773310739547014e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775756835937,0.0,0.0,7.218534301500767e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775756835937,0.0,0.0,9.773310739547014e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,0.0004636036755982,287.4899597167969,294.1499938964844,287.54998779296875,285.75537109375,288.2033996582031,287.550048828125,287.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566912625847408e-09,0.0009889017092064,-0.0110169323161244,0.0,0.0,0.0,-0.0070768282748758,60.0,0.1767786890268325,-0.0,-6.667605134680343e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57763671875,0.0,0.0,9.28097142605111e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5775451660156,0.0,0.0,9.773310739547014e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775756835937,0.0,0.0,7.218534301500767e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775756835937,0.0,0.0,9.773310739547014e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,0.0004636036755982,287.4899597167969,294.1499938964844,287.54998779296875,285.75537109375,288.2033996582031,287.550048828125,287.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566912625847408e-09,0.0009889017092064,-0.0110169323161244,0.0,0.0,0.0,-0.0070768282748758,60.0,0.1767786890268325,-0.0,-6.667605134680343e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57470703125,0.0,0.0,9.285775013267994e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5746154785156,0.0,0.0,9.778369712876156e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,7.22227050573565e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746459960937,0.0,0.0,9.778369712876156e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747985839844,0.0,0.0,0.0004638436366803,287.4873046875,294.1499938964844,287.54998779296875,285.7676086425781,288.19195556640625,287.5500183105469,287.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626726557432903e-09,0.0009894131217151,-0.0111736441031098,0.0,0.0,0.0,-0.007106480654329,60.0,0.1767656058073043,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57470703125,0.0,0.0,9.285775013267994e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5746154785156,0.0,0.0,9.778369712876156e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,7.22227050573565e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746459960937,0.0,0.0,9.778369712876156e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747985839844,0.0,0.0,0.0004638436366803,287.4873046875,294.1499938964844,287.54998779296875,285.7676086425781,288.19195556640625,287.5500183105469,287.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626726557432903e-09,0.0009894131217151,-0.0111736441031098,0.0,0.0,0.0,-0.007106480654329,60.0,0.1767656058073043,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57177734375,0.0,0.0,9.290829621022569e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5717163085937,0.0,0.0,9.783692075870933e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717163085937,0.0,0.0,7.226201705634594e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717468261719,0.0,0.0,9.78369134827517e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718688964844,0.0,0.0,0.0004640961124096,287.4847106933594,294.1499938964844,287.54998779296875,285.7802124023437,288.1807556152344,287.5500183105469,287.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689654442557867e-09,0.0009899513097479,-0.0113385133445262,0.0,0.0,0.0,-0.0071376767009496,60.0,0.1767597049474716,-0.0,-6.681767672489515e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57177734375,0.0,0.0,9.290829621022569e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5717163085937,0.0,0.0,9.783692075870933e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717163085937,0.0,0.0,7.226201705634594e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717468261719,0.0,0.0,9.78369134827517e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718688964844,0.0,0.0,0.0004640961124096,287.4847106933594,294.1499938964844,287.54998779296875,285.7802124023437,288.1807556152344,287.5500183105469,287.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689654442557867e-09,0.0009899513097479,-0.0113385133445262,0.0,0.0,0.0,-0.0071376767009496,60.0,0.1767597049474716,-0.0,-6.681767672489515e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56890869140625,0.0,0.0,9.296025382354856e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.56884765625,0.0,0.0,9.78916432359256e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56884765625,0.0,0.0,7.230242772493511e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56884765625,0.0,0.0,9.789163595996796e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690002441406,0.0,0.0,0.0004643556894734,287.48211669921875,294.1499938964844,287.54998779296875,285.79302978515625,288.16973876953125,287.5500183105469,287.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080242976546,0.0,0.0,0.0,-0.0071697509847581,60.0,0.1767584234476089,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56890869140625,0.0,0.0,9.296025382354856e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.56884765625,0.0,0.0,9.78916432359256e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56884765625,0.0,0.0,7.230242772493511e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56884765625,0.0,0.0,9.789163595996796e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690002441406,0.0,0.0,0.0004643556894734,287.48211669921875,294.1499938964844,287.54998779296875,285.79302978515625,288.16973876953125,287.5500183105469,287.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080242976546,0.0,0.0,0.0,-0.0071697509847581,60.0,0.1767584234476089,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,9.298657823819668e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5674133300781,0.0,0.0,9.7919357358478e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674133300781,0.0,0.0,7.232290226966143e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,9.79193500825204e-05,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56756591796875,0.0,0.0,0.0004644871514756,287.4808349609375,294.1499938964844,287.54998779296875,285.7995300292969,288.1642761230469,287.5500183105469,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.7871258068710185e-09,0.0009907847270369,-0.011593883857131,0.0,0.0,0.0,-0.007185997441411,60.0,0.1767592132091522,-0.0,-6.693025511594898e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660400390625,0.0,0.0,9.301295358454809e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.56597900390625,0.0,0.0,9.794712968869136e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56597900390625,0.0,0.0,7.234341319417581e-05,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660095214844,0.0,0.0,9.794712968869136e-05,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661315917969,0.0,0.0,0.0004646189045161,287.4795837402344,294.1499938964844,287.54998779296875,285.8060607910156,288.1589050292969,287.5500183105469,287.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1767605692148208,-0.0,-6.696820520346591e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,9.306548599852248e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5631408691406,0.0,0.0,9.80024560703896e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,7.238427497213706e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,9.800244879443198e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56329345703125,0.0,0.0,0.0004648813337553,287.47705078125,294.1499938964844,287.54998779296875,285.8191833496094,288.14825439453125,287.5500183105469,287.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1767641603946685,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,9.306548599852248e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5631408691406,0.0,0.0,9.80024560703896e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,7.238427497213706e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,9.800244879443198e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56329345703125,0.0,0.0,0.0004648813337553,287.47705078125,294.1499938964844,287.54998779296875,285.8191833496094,288.14825439453125,287.5500183105469,287.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1767641603946685,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604248046875,0.0,0.0,9.311731264460832e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5603332519531,0.0,0.0,9.805702575249596e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,7.242458377731964e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,9.805702575249596e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604858398437,0.0,0.0,0.0004651402123272,287.4745788574219,294.1499938964844,287.54998779296875,285.8323059082031,288.13775634765625,287.5500183105469,287.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1767679899930954,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604248046875,0.0,0.0,9.311731264460832e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5603332519531,0.0,0.0,9.805702575249596e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,7.242458377731964e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,9.805702575249596e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604858398437,0.0,0.0,0.0004651402123272,287.4745788574219,294.1499938964844,287.54998779296875,285.8323059082031,288.13775634765625,287.5500183105469,287.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1767679899930954,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576477050781,0.0,0.0,9.316740033682436e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5575561523437,0.0,0.0,9.81097764451988e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575866699219,0.0,0.0,7.246354653034359e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575866699219,0.0,0.0,9.81097691692412e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577087402344,0.0,0.0,0.0004653904179576,287.4721374511719,294.1499938964844,287.54998779296875,285.8453674316406,288.1274719238281,287.5500183105469,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837668120861,0.0,0.0,0.0,-0.0072976159863173,60.0,0.1767701357603073,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576477050781,0.0,0.0,9.316740033682436e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5575561523437,0.0,0.0,9.81097764451988e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575866699219,0.0,0.0,7.246354653034359e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575866699219,0.0,0.0,9.81097691692412e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577087402344,0.0,0.0,0.0004653904179576,287.4721374511719,294.1499938964844,287.54998779296875,285.8453674316406,288.1274719238281,287.5500183105469,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837668120861,0.0,0.0,0.0,-0.0072976159863173,60.0,0.1767701357603073,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,9.321571269538254e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5548095703125,0.0,0.0,9.816064994083716e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548095703125,0.0,0.0,7.250111957546324e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548400878906,0.0,0.0,9.816064266487956e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549621582031,0.0,0.0,0.0004656317469198,287.4696960449219,294.1499938964844,287.54998779296875,285.8583068847656,288.11737060546875,287.5500183105469,287.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1767700910568237,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,9.321571269538254e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5548095703125,0.0,0.0,9.816064994083716e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548095703125,0.0,0.0,7.250111957546324e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548400878906,0.0,0.0,9.816064266487956e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549621582031,0.0,0.0,0.0004656317469198,287.4696960449219,294.1499938964844,287.54998779296875,285.8583068847656,288.11737060546875,287.5500183105469,287.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1767700910568237,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534973144531,0.0,0.0,9.323890117229894e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5534362792969,0.0,0.0,9.818506077863276e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,7.251914939843118e-05,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,9.818506077863276e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,0.0004657475510612,287.468505859375,294.1499938964844,287.54998779296875,285.8646850585937,288.11236572265625,287.5500183105469,287.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1767687201499939,-0.0,-6.729375456870913e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,9.326133294962348e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5520935058594,0.0,0.0,9.8208685813006e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520935058594,0.0,0.0,7.253660442074761e-05,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520935058594,0.0,0.0,9.8208685813006e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55224609375,0.0,0.0,0.0004658596299123,287.4673156738281,294.1499938964844,287.54998779296875,285.8710021972656,288.107421875,287.5500183105469,287.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231706035853e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555945418775,60.0,0.1767662465572357,-0.0,-6.732611979032299e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494384765625,0.0,0.0,9.33038245420903e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.54937744140625,0.0,0.0,9.825343295233324e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,7.256965182023123e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494079589844,0.0,0.0,9.825342567637564e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495300292969,0.0,0.0,0.0004660718550439,287.4649353027344,294.1499938964844,287.54998779296875,285.8834228515625,288.09765625,287.5500183105469,287.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1767575442790985,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494384765625,0.0,0.0,9.33038245420903e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.54937744140625,0.0,0.0,9.825343295233324e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,7.256965182023123e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494079589844,0.0,0.0,9.825342567637564e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495300292969,0.0,0.0,0.0004660718550439,287.4649353027344,294.1499938964844,287.54998779296875,285.8834228515625,288.09765625,287.5500183105469,287.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1767575442790985,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
