time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12360960,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,9.263156971428543e-05,297.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4297790527344,0.0,0.0,9.754551138030364e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,7.204677967820317e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,9.754551138030364e-05,298.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,0.0004627138550858,287.3698425292969,294.1499938964844,287.54998779296875,285.8564147949219,287.7436218261719,287.54998779296875,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1704056113958358,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.263158426620066e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4283447265625,0.0,0.0,9.754552593221888e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,7.20467942301184e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,9.754552593221888e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0004627139423973,287.3688049316406,294.1499938964844,287.54998779296875,285.8665466308594,287.7402648925781,287.54998779296875,287.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170323297381401,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.263158426620066e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4283447265625,0.0,0.0,9.754552593221888e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,7.20467942301184e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,9.754552593221888e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0004627139423973,287.3688049316406,294.1499938964844,287.54998779296875,285.8665466308594,287.7402648925781,287.54998779296875,287.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170323297381401,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,9.263159881811588e-05,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4269104003906,0.0,0.0,9.754554048413412e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,7.204680150607601e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,9.754554048413412e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,0.000462714000605,287.3677978515625,294.1499938964844,287.54998779296875,285.8766784667969,287.7369689941406,287.54998779296875,287.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1702410578727722,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,9.263159881811588e-05,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4269104003906,0.0,0.0,9.754554048413412e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,7.204680150607601e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,9.754554048413412e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,0.000462714000605,287.3677978515625,294.1499938964844,287.54998779296875,285.8766784667969,287.7369689941406,287.54998779296875,287.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1702410578727722,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,9.263161337003112e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42547607421875,0.0,0.0,9.754555503604934e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,7.204681605799124e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,9.754555503604934e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,0.0004627140879165,287.3668212890625,294.1499938964844,287.54998779296875,285.8868103027344,287.7337341308594,287.54998779296875,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701588481664657,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,9.263161337003112e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42547607421875,0.0,0.0,9.754555503604934e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,7.204681605799124e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,9.754555503604934e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,0.0004627140879165,287.3668212890625,294.1499938964844,287.54998779296875,285.8868103027344,287.7337341308594,287.54998779296875,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701588481664657,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,9.263162792194636e-05,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.424072265625,0.0,0.0,9.754556958796456e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,7.204682333394885e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,9.754556958796456e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,0.0004627141461241,287.3658447265625,294.1499938964844,287.54998779296875,285.8969421386719,287.73052978515625,287.54998779296875,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170076698064804,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,9.263162792194636e-05,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.424072265625,0.0,0.0,9.754556958796456e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,7.204682333394885e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,9.754556958796456e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,0.0004627141461241,287.3658447265625,294.1499938964844,287.54998779296875,285.8969421386719,287.73052978515625,287.54998779296875,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170076698064804,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,9.263163519790396e-05,297.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.42340087890625,0.0,0.0,9.754557686392218e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,7.204683060990646e-05,297.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,9.754557686392218e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.000462714175228,287.3653564453125,294.1499938964844,287.54998779296875,285.9020080566406,287.7289733886719,287.54998779296875,287.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700356304645538,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,9.263164247386158e-05,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4226989746094,0.0,0.0,9.75455841398798e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,7.204683788586408e-05,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,9.75455841398798e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,0.0004627142043318,287.3648681640625,294.1499938964844,287.54998779296875,285.9070739746094,287.7274169921875,287.54998779296875,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1699945926666259,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,9.26316570257768e-05,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4213256835937,0.0,0.0,9.754559869179502e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,7.204684516182169e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,9.754559869179502e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,0.0004627142916433,287.3639221191406,294.1499938964844,287.54998779296875,285.91717529296875,287.7243347167969,287.54998779296875,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1699125319719314,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,9.26316570257768e-05,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4213256835937,0.0,0.0,9.754559869179502e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,7.204684516182169e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,9.754559869179502e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,0.0004627142916433,287.3639221191406,294.1499938964844,287.54998779296875,285.91717529296875,287.7243347167969,287.54998779296875,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1699125319719314,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,9.263166430173442e-05,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4203491210937,0.0,0.0,9.754560596775264e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,7.204685243777931e-05,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,9.754560596775264e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0004627143207471,287.3632507324219,294.1499938964844,287.54998779296875,285.9244689941406,287.72216796875,287.54998779296875,287.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698534786701202,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,9.263167157769205e-05,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4199523925781,0.0,0.0,9.754561324371024e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,7.204685971373692e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,9.754561324371024e-05,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.000462714349851,287.36297607421875,294.1499938964844,287.54998779296875,285.92730712890625,287.7213134765625,287.54998779296875,287.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698305308818817,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,9.263167885364965e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4186096191406,0.0,0.0,9.754562779562548e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,7.204686698969454e-05,297.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,9.754562779562548e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,0.0004627144080586,287.362060546875,294.1499938964844,287.54998779296875,285.9374084472656,287.7183532714844,287.54998779296875,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697485595941543,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,9.263167885364965e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4186096191406,0.0,0.0,9.754562779562548e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,7.204686698969454e-05,297.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,9.754562779562548e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,0.0004627144080586,287.362060546875,294.1499938964844,287.54998779296875,285.9374084472656,287.7183532714844,287.54998779296875,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697485595941543,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,9.263169340556487e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.41729736328125,0.0,0.0,9.75456423475407e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,7.204687426565215e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,9.754563507158308e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,0.0004627144662663,287.36114501953125,294.1499938964844,287.54998779296875,285.9475402832031,287.7154235839844,287.54998779296875,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696666479110717,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,9.263169340556487e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.41729736328125,0.0,0.0,9.75456423475407e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,7.204687426565215e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,9.754563507158308e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,0.0004627144662663,287.36114501953125,294.1499938964844,287.54998779296875,285.9475402832031,287.7154235839844,287.54998779296875,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696666479110717,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,9.263170068152248e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4166259765625,0.0,0.0,9.754564962349832e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,7.204688154160976e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,9.75456423475407e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,0.0004627144953701,287.3606872558594,294.1499938964844,287.54998779296875,285.9525756835937,287.7139892578125,287.54998779296875,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696257144212722,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,9.26317079574801e-05,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4159851074219,0.0,0.0,9.754565689945592e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,7.204688881756738e-05,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,9.754564962349832e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0004627145244739,287.3602600097656,294.1499938964844,287.54998779296875,285.9576416015625,287.71258544921875,287.54998779296875,287.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1695847809314727,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,9.263168612960726e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4146728515625,0.0,0.0,9.754563507158308e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,7.204687426565215e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,9.754563507158308e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,0.0004627144371625,287.359375,294.1499938964844,287.54998779296875,285.9677429199219,287.7097473144531,287.54998779296875,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342967319104218e-09,0.0009869867935776,-0.0104301907122135,0.0,0.0,0.0,-0.0069658095017075,60.0,0.1694943457841873,-0.0,-6.641803906859425e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,9.263168612960726e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4146728515625,0.0,0.0,9.754563507158308e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,7.204687426565215e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,9.754563507158308e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,0.0004627144371625,287.359375,294.1499938964844,287.54998779296875,285.9677429199219,287.7097473144531,287.54998779296875,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342967319104218e-09,0.0009869867935776,-0.0104301907122135,0.0,0.0,0.0,-0.0069658095017075,60.0,0.1694943457841873,-0.0,-6.641803906859425e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134216308594,0.0,0.0,9.263148240279406e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41339111328125,0.0,0.0,9.754541679285468e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,7.204671419458464e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,9.754541679285468e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,0.0004627134185284,287.3584899902344,294.1499938964844,287.54998779296875,285.97784423828125,287.7069702148437,287.54998779296875,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342699089221469e-09,0.0009869845816865,-0.0104294875636696,0.0,0.0,0.0,-0.0069656763225793,60.0,0.1693652868270874,-0.0,-6.641773353521786e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134216308594,0.0,0.0,9.263148240279406e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41339111328125,0.0,0.0,9.754541679285468e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,7.204671419458464e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,9.754541679285468e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,0.0004627134185284,287.3584899902344,294.1499938964844,287.54998779296875,285.97784423828125,287.7069702148437,287.54998779296875,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342699089221469e-09,0.0009869845816865,-0.0104294875636696,0.0,0.0,0.0,-0.0069656763225793,60.0,0.1693652868270874,-0.0,-6.641773353521786e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,9.262854291591792e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.412109375,0.0,0.0,9.754232451086864e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,7.204442954389378e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,9.754232451086864e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,0.0004626987501978,287.3576354980469,294.1499938964844,287.5483703613281,285.98638916015625,287.7042236328125,287.5498352050781,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.339021142385491e-09,0.0009869531495496,-0.0104198511689901,0.0,0.0,0.0,-0.0069638532586395,60.0,0.1687376350164413,-0.0,-6.641349870051273e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,9.262854291591792e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.412109375,0.0,0.0,9.754232451086864e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,7.204442954389378e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,9.754232451086864e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,0.0004626987501978,287.3576354980469,294.1499938964844,287.5483703613281,285.98638916015625,287.7042236328125,287.5498352050781,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.339021142385491e-09,0.0009869531495496,-0.0104198511689901,0.0,0.0,0.0,-0.0069638532586395,60.0,0.1687376350164413,-0.0,-6.641349870051273e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,9.261938976123928e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4108581542969,0.0,0.0,9.753267659107225e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,7.20373063813895e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,9.753267659107225e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,0.0004626529989764,287.3567810058594,294.1499938964844,287.54364013671875,285.9919738769531,287.70147705078125,287.5491943359375,287.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327595171105258e-09,0.0009868554770946,-0.0103899147361516,0.0,0.0,0.0,-0.0069581889547407,60.0,0.1665858328342437,-0.0,-6.64003465544738e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,9.261938976123928e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4108581542969,0.0,0.0,9.753267659107225e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,7.20373063813895e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,9.753267659107225e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,0.0004626529989764,287.3567810058594,294.1499938964844,287.54364013671875,285.9919738769531,287.70147705078125,287.5491943359375,287.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327595171105258e-09,0.0009868554770946,-0.0103899147361516,0.0,0.0,0.0,-0.0069581889547407,60.0,0.1665858328342437,-0.0,-6.64003465544738e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,9.261289960704744e-05,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.41021728515625,0.0,0.0,9.752584446687251e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,7.203225686680526e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,9.752584446687251e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,0.0004626205773092,287.3563842773437,294.1499938964844,287.5401611328125,285.99371337890625,287.7000427246094,287.54852294921875,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.3195029775233715e-09,0.0009867862099781,-0.010368712246418,0.0,0.0,0.0,-0.0069541772827506,60.0,0.1646990925073623,-0.0,-6.639103133920798e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,9.260491060558708e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4096069335937,0.0,0.0,9.751743345987052e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,7.202604319900274e-05,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,9.751743345987052e-05,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0004625806759577,287.35595703125,294.1499938964844,287.5360107421875,285.9947814941406,287.6986389160156,287.5475769042969,287.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.309543388814063e-09,0.0009867011103779,-0.0103426184505224,0.0,0.0,0.0,-0.0069492398761212,60.0,0.162339299917221,-0.0,-6.637957028488017e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40838623046875,0.0,0.0,9.258527279598638e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4083557128906,0.0,0.0,9.7496755188331e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,7.201077096397057e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,9.7496755188331e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,0.000462482596049,287.3551330566406,294.1499938964844,287.52569580078125,285.9950561523437,287.6956787109375,287.5448913574219,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065191567128e-09,0.0009864917956292,-0.0102784838527441,0.0,0.0,0.0,-0.0069371052086353,60.0,0.156326413154602,-0.0,-6.6351411476262e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40838623046875,0.0,0.0,9.258527279598638e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4083557128906,0.0,0.0,9.7496755188331e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,7.201077096397057e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,9.7496755188331e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,0.000462482596049,287.3551330566406,294.1499938964844,287.52569580078125,285.9950561523437,287.6956787109375,287.5448913574219,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065191567128e-09,0.0009864917956292,-0.0102784838527441,0.0,0.0,0.0,-0.0069371052086353,60.0,0.156326413154602,-0.0,-6.6351411476262e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,9.25665590330027e-05,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4073791503906,0.0,0.0,9.74770518951118e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,7.19962190487422e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,9.74770446191542e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4074401855469,0.0,0.0,0.0004623891145456,287.3544921875,294.1499938964844,287.51568603515625,285.9935913085937,287.6932067871094,287.5417175292969,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261737629462914e-09,0.0009862923761829,-0.0102173639461398,0.0,0.0,0.0,-0.006925540510565,60.0,0.1501861810684204,-0.0,-6.632457427713234e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.256143675884232e-05,297.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4071350097656,0.0,0.0,9.747165313456208e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,7.199223182396963e-05,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,9.747165313456208e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071960449219,0.0,0.0,0.0004623635031748,287.35430908203125,294.1499938964844,287.5129699707031,285.99298095703125,287.69256591796875,287.54083251953125,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.2553502943576405e-09,0.0009862376609817,-0.0102006290107965,0.0,0.0,0.0,-0.0069223740138113,60.0,0.14852374792099,-0.0,-6.631722726524458e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,9.253363532479852e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40594482421875,0.0,0.0,9.74423746811226e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,7.197060767794028e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,9.74423746811226e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0004622246487997,287.353515625,294.1499938964844,287.4979858398437,285.9888000488281,287.68927001953125,287.5352783203125,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220700233759089e-09,0.0009859413839876,-0.010109843686223,0.0,0.0,0.0,-0.0069051967002451,60.0,0.139089897274971,-0.0,-6.627738002862317e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,9.253363532479852e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40594482421875,0.0,0.0,9.74423746811226e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,7.197060767794028e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,9.74423746811226e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0004622246487997,287.353515625,294.1499938964844,287.4979858398437,285.9888000488281,287.68927001953125,287.5352783203125,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220700233759089e-09,0.0009859413839876,-0.010109843686223,0.0,0.0,0.0,-0.0069051967002451,60.0,0.139089897274971,-0.0,-6.627738002862317e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,9.250295261153953e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4047241210937,0.0,0.0,9.741006942931564e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,7.194674253696576e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,9.741006942931564e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,0.0004620713880285,287.35272216796875,294.1499938964844,287.4810485839844,285.982666015625,287.6857604980469,287.5282592773437,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246060007732e-09,0.0009856143733486,-0.0100096529349684,0.0,0.0,0.0,-0.0068862396292388,60.0,0.128264918923378,-0.0,-6.623341874956169e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,9.250295261153953e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4047241210937,0.0,0.0,9.741006942931564e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,7.194674253696576e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,9.741006942931564e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,0.0004620713880285,287.35272216796875,294.1499938964844,287.4810485839844,285.982666015625,287.6857604980469,287.5282592773437,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246060007732e-09,0.0009856143733486,-0.0100096529349684,0.0,0.0,0.0,-0.0068862396292388,60.0,0.128264918923378,-0.0,-6.623341874956169e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
