time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12367980,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,9.352732013212516e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3666381835937,0.0,0.0,9.8488773801364e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,7.274346717167646e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,9.84887665254064e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,0.0004671883070841,287.3294982910156,294.1499938964844,287.3497009277344,286.25506591796875,287.4373474121094,287.2480773925781,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249408007987e-09,0.0009965235367417,-0.0133521361276507,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0231496375054121,-0.0,-6.770793703481105e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,9.352732013212516e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3666381835937,0.0,0.0,9.8488773801364e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,7.274346717167646e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,9.84887665254064e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,0.0004671883070841,287.3294982910156,294.1499938964844,287.3497009277344,286.25506591796875,287.4373474121094,287.2480773925781,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249408007987e-09,0.0009965235367417,-0.0133521361276507,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0231496375054121,-0.0,-6.770793703481105e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,9.356156078865752e-05,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.36627197265625,0.0,0.0,9.852482617134228e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,7.277010445250198e-05,297.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,9.852482617134228e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,0.0004673593502957,287.32928466796875,294.1499938964844,287.3619079589844,286.2718200683594,287.4366455078125,287.25946044921875,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500904620703295e-09,0.000996888265945,-0.0134638827294111,0.0,0.0,0.0,-0.007539848331362,60.0,0.0316091328859329,-0.0,-6.775751870691239e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,9.36009964789264e-05,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658752441406,0.0,0.0,9.856635733740404e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,7.280077988980338e-05,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,9.856635733740404e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,0.000467556354124,287.3290710449219,294.1499938964844,287.3739929199219,286.2884521484375,287.43609619140625,287.2710266113281,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.550038650881106e-09,0.0009973084088414,-0.0135926017537713,0.0,0.0,0.0,-0.0075642061419785,60.0,0.040000669658184,-0.0,-6.781465344829486e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,9.369807958137244e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3651428222656,0.0,0.0,9.866859181784092e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,7.287628250196576e-05,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,9.866859181784092e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,0.0004680413112509,287.3286437988281,294.1499938964844,287.39764404296875,286.3211669921875,287.43524169921875,287.2945861816406,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670982794470092e-09,0.0009983425261452,-0.0139094432815909,0.0,0.0,0.0,-0.0076241632923483,60.0,0.0565253868699073,-0.0,-6.795539064796685e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,9.369807958137244e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3651428222656,0.0,0.0,9.866859181784092e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,7.287628250196576e-05,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,9.866859181784092e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,0.0004680413112509,287.3286437988281,294.1499938964844,287.39764404296875,286.3211669921875,287.43524169921875,287.2945861816406,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670982794470092e-09,0.0009983425261452,-0.0139094432815909,0.0,0.0,0.0,-0.0076241632923483,60.0,0.0565253868699073,-0.0,-6.795539064796685e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,9.381903510075064e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3643798828125,0.0,0.0,9.879596473183484e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,7.297036063391715e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,9.879596473183484e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,0.0004686455067712,287.3282470703125,294.1499938964844,287.4203796386719,286.3530578613281,287.4348449707031,287.3186340332031,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.821671589245625e-09,0.0009996310109272,-0.0143042020499706,0.0,0.0,0.0,-0.0076988656073808,60.0,0.0725419893860817,-0.0,-6.813093733626374e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,9.381903510075064e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3643798828125,0.0,0.0,9.879596473183484e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,7.297036063391715e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,9.879596473183484e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,0.0004686455067712,287.3282470703125,294.1499938964844,287.4203796386719,286.3530578613281,287.4348449707031,287.3186340332031,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.821671589245625e-09,0.0009996310109272,-0.0143042020499706,0.0,0.0,0.0,-0.0076988656073808,60.0,0.0725419893860817,-0.0,-6.813093733626374e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,9.396346285939217e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3636779785156,0.0,0.0,9.89480540738441e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,7.308269414352253e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,9.89480540738441e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,0.0004693669325206,287.3278503417969,294.1499938964844,287.4419860839844,286.3838806152344,287.4348449707031,287.3429870605469,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011756094172,6.001600549865316e-09,0.0010011695558205,-0.0147755527868866,0.0,0.0,0.0,-0.0077880639582872,60.0,0.0879516676068306,-0.0,-6.834085297668936e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,9.396346285939217e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3636779785156,0.0,0.0,9.89480540738441e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,7.308269414352253e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,9.89480540738441e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,0.0004693669325206,287.3278503417969,294.1499938964844,287.4419860839844,286.3838806152344,287.4348449707031,287.3429870605469,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011756094172,6.001600549865316e-09,0.0010011695558205,-0.0147755527868866,0.0,0.0,0.0,-0.0077880639582872,60.0,0.0879516676068306,-0.0,-6.834085297668936e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,9.412829967914148e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3629455566406,0.0,0.0,9.912163659464568e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,7.321090379264206e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,9.912163659464568e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,0.0004701903380919,287.32745361328125,294.1499938964844,287.4623107910156,286.41339111328125,287.4352111816406,287.3673095703125,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002931734547,6.2069656081575886e-09,0.0010029255645349,-0.0153135256841778,0.0,0.0,0.0,-0.0078898724168539,60.0,0.1025967746973037,-0.0,-6.858083878569232e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,9.412829967914148e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3629455566406,0.0,0.0,9.912163659464568e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,7.321090379264206e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,9.912163659464568e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,0.0004701903380919,287.32745361328125,294.1499938964844,287.4623107910156,286.41339111328125,287.4352111816406,287.3673095703125,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002931734547,6.2069656081575886e-09,0.0010029255645349,-0.0153135256841778,0.0,0.0,0.0,-0.0078898724168539,60.0,0.1025967746973037,-0.0,-6.858083878569232e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,9.421654249308632e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3625793457031,0.0,0.0,9.921455784933642e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,7.327953790081665e-05,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,9.921455784933642e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,0.000470631144708,287.3272399902344,294.1499938964844,287.47186279296875,286.4276123046875,287.435546875,287.37939453125,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003871904686,6.316902112502021e-09,0.0010038656182587,-0.0156015073880553,0.0,0.0,0.0,-0.0079443724825978,60.0,0.109572134912014,-0.0,-6.870947544257433e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,9.430751379113644e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3622131347656,0.0,0.0,9.931036038324236e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,7.335028931265697e-05,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,9.931036038324236e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,0.0004710855719167,287.3270568847656,294.1499938964844,287.4810485839844,286.4414367675781,287.4359436035156,287.3913269042969,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.430239007926275e-09,0.0010048347758129,-0.0158983934670686,0.0,0.0,0.0,-0.0080005582422018,60.0,0.1162990182638168,-0.0,-6.884221903646903e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,9.449317440157756e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.36151123046875,0.0,0.0,9.950586536433548e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,7.349469524342567e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,9.950586536433548e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,0.0004720129654742,287.32666015625,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,287.4146728515625,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661543316965891e-09,0.0010068126721307,-0.0165042858570814,0.0,0.0,0.0,-0.0081152254715561,60.0,0.128947377204895,-0.0,-6.911353267469168e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,9.449317440157756e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.36151123046875,0.0,0.0,9.950586536433548e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,7.349469524342567e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,9.950586536433548e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,0.0004720129654742,287.32666015625,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,287.4146728515625,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661543316965891e-09,0.0010068126721307,-0.0165042858570814,0.0,0.0,0.0,-0.0081152254715561,60.0,0.128947377204895,-0.0,-6.911353267469168e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,9.46756190387532e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3608093261719,0.0,0.0,9.9697987025138e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,7.363659824477509e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,9.9697987025138e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,0.0004729243228211,287.3262939453125,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,287.4370422363281,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.8888410531542385e-09,0.0010087563423439,-0.0170996636152267,0.0,0.0,0.0,-0.0082279071211814,60.0,0.1403947621583938,-0.0,-6.938066121620069e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,9.46756190387532e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3608093261719,0.0,0.0,9.9697987025138e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,7.363659824477509e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,9.9697987025138e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,0.0004729243228211,287.3262939453125,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,287.4370422363281,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.8888410531542385e-09,0.0010087563423439,-0.0170996636152267,0.0,0.0,0.0,-0.0082279071211814,60.0,0.1403947621583938,-0.0,-6.938066121620069e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.48442320805043e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.360107421875,0.0,0.0,9.987554949475452e-05,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,7.376774010481313e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,9.987554949475452e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,0.0004737665876746,287.3258972167969,294.1499938964844,287.52569580078125,286.514404296875,287.4396667480469,287.4579162597656,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.098908128000403e-09,0.0010105526307597,-0.0176498908549547,0.0,0.0,0.0,-0.0083320466801524,60.0,0.150382399559021,-0.0,-6.962800114251877e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.48442320805043e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.360107421875,0.0,0.0,9.987554949475452e-05,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,7.376774010481313e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,9.987554949475452e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,0.0004737665876746,287.3258972167969,294.1499938964844,287.52569580078125,286.514404296875,287.4396667480469,287.4579162597656,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.098908128000403e-09,0.0010105526307597,-0.0176498908549547,0.0,0.0,0.0,-0.0083320466801524,60.0,0.150382399559021,-0.0,-6.962800114251877e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,9.498620056547225e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3594055175781,0.0,0.0,0.0001000250485958,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,7.387816003756598e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,0.0001000250485958,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,0.0004744757316075,287.3255310058594,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.47686767578125,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120724327862,7.275779534410276e-09,0.0010120652150362,-0.0181131567806005,0.0,0.0,0.0,-0.0084197307005524,60.0,0.158736914396286,-0.0,-6.983659517345586e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,9.498620056547225e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3594055175781,0.0,0.0,0.0001000250485958,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,7.387816003756598e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,0.0001000250485958,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,0.0004744757316075,287.3255310058594,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.47686767578125,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120724327862,7.275779534410276e-09,0.0010120652150362,-0.0181131567806005,0.0,0.0,0.0,-0.0084197307005524,60.0,0.158736914396286,-0.0,-6.983659517345586e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,9.504577610641718e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35906982421875,0.0,0.0,0.0001000877819024,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,7.39244933356531e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,0.0001000877746264,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,0.0004747733182739,287.3253479003906,294.1499938964844,287.5401611328125,286.54327392578125,287.44219970703125,287.4854431152344,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127071291208,7.349993058625159e-09,0.0010126997949555,-0.0183075349777936,0.0,0.0,0.0,-0.00845652166754,60.0,0.1622054129838943,-0.0,-6.992421219820244e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,9.50941175688058e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3587341308594,0.0,0.0,0.0001001386845018,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,7.396208820864558e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,0.0001001386845018,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,0.0004750147927552,287.3251647949219,294.1499938964844,287.54364013671875,286.55157470703125,287.4430847167969,287.493408203125,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132223833352,7.4102182168189765e-09,0.0010132149327546,-0.0184652749449014,0.0,0.0,0.0,-0.008486378006637,60.0,0.1652443706989288,-0.0,-6.999535173690674e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,9.515561396256088e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3580627441406,0.0,0.0,0.0001002034405246,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,7.400992035400122e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,0.0001002034405246,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,0.0004753219545818,287.3247985839844,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.50750732421875,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138775687664,7.48682715823179e-09,0.0010138701181858,-0.0186659228056669,0.0,0.0,0.0,-0.0085243564099073,60.0,0.1698870807886123,-0.0,-7.008590330315202e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,9.515561396256088e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3580627441406,0.0,0.0,0.0001002034405246,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,7.400992035400122e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,0.0001002034405246,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,0.0004753219545818,287.3247985839844,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.50750732421875,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138775687664,7.48682715823179e-09,0.0010138701181858,-0.0186659228056669,0.0,0.0,0.0,-0.0085243564099073,60.0,0.1698870807886123,-0.0,-7.008590330315202e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.51645997702144e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3573913574219,0.0,0.0,0.0001002129065454,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,7.401691254926845e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,0.0001002129065454,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,0.0004753668617922,287.324462890625,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,287.5186767578125,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139734949916,7.498018206320012e-09,0.001013966044411,-0.0186952333897352,0.0,0.0,0.0,-0.0085299052298069,60.0,0.172321006655693,-0.0,-7.009913360889186e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.51645997702144e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3573913574219,0.0,0.0,0.0001002129065454,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,7.401691254926845e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,0.0001002129065454,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,0.0004753668617922,287.324462890625,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,287.5186767578125,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139734949916,7.498018206320012e-09,0.001013966044411,-0.0186952333897352,0.0,0.0,0.0,-0.0085299052298069,60.0,0.172321006655693,-0.0,-7.009913360889186e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,9.512343967799096e-05,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3567199707031,0.0,0.0,0.0001001695709419,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,7.398489833576605e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,0.0001001695636659,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,0.0004751612723339,287.3240966796875,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.5270080566406,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135349584743,7.446730787563638e-09,0.0010135275078937,-0.0185609050095081,0.0,0.0,0.0,-0.0085044810548424,60.0,0.1728996932506561,-0.0,-7.003850299724945e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,9.512343967799096e-05,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3567199707031,0.0,0.0,0.0001001695709419,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,7.398489833576605e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,0.0001001695636659,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,0.0004751612723339,287.3240966796875,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.5270080566406,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135349584743,7.446730787563638e-09,0.0010135275078937,-0.0185609050095081,0.0,0.0,0.0,-0.0085044810548424,60.0,0.1728996932506561,-0.0,-7.003850299724945e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.50430112425238e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3560791015625,0.0,0.0,0.0001000848715193,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,7.392234692815691e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,0.0001000848715193,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,0.0004747595230583,287.3237609863281,294.1499938964844,287.54998779296875,286.5973205566406,287.45050048828125,287.53289794921875,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126780252903,7.346514063755194e-09,0.001012670691125,-0.0182984229177236,0.0,0.0,0.0,-0.0084547996520996,60.0,0.1728653162717819,-0.0,-6.992010526118976e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.50430112425238e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3560791015625,0.0,0.0,0.0001000848715193,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,7.392234692815691e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,0.0001000848715193,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,0.0004747595230583,287.3237609863281,294.1499938964844,287.54998779296875,286.5973205566406,287.45050048828125,287.53289794921875,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126780252903,7.346514063755194e-09,0.001012670691125,-0.0182984229177236,0.0,0.0,0.0,-0.0084547996520996,60.0,0.1728653162717819,-0.0,-6.992010526118976e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,9.499125008005647e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3557434082031,0.0,0.0,0.0001000303600449,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,7.388208177872002e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,0.0001000303600449,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,0.0004745009355247,287.3235778808594,294.1499938964844,287.54998779296875,286.6022644042969,287.4513854980469,287.5352478027344,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121265659108,7.28201632327341e-09,0.0010121192317456,-0.0181294903159141,0.0,0.0,0.0,-0.0084228254854679,60.0,0.1727952063083648,-0.0,-6.984395639619835e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.493132529314607e-05,297.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3554382324219,0.0,0.0,9.996725566452368e-05,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,7.383547927020118e-05,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.996725566452368e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,0.0004742016026284,287.32342529296875,294.1499938964844,287.54998779296875,286.6072082519531,287.4522705078125,287.5372314453125,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114881442859,7.207355157134998e-09,0.001011480926536,-0.0179339367896318,0.0,0.0,0.0,-0.0083858128637075,60.0,0.1727013289928436,-0.0,-6.97558633078188e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.479423169977964e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.35479736328125,0.0,0.0,9.982289338950068e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,7.372885011136532e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.982289338950068e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,0.0004735168186016,287.3230895996094,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5404357910156,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100273648276,7.036544236171949e-09,0.0010100203799083,-0.0174865424633026,0.0,0.0,0.0,-0.0083011351525783,60.0,0.1724674552679062,-0.0,-6.955452391821383e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.479423169977964e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.35479736328125,0.0,0.0,9.982289338950068e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,7.372885011136532e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.982289338950068e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,0.0004735168186016,287.3230895996094,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5404357910156,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100273648276,7.036544236171949e-09,0.0010100203799083,-0.0174865424633026,0.0,0.0,0.0,-0.0083011351525783,60.0,0.1724674552679062,-0.0,-6.955452391821383e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.464043250773102e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.35418701171875,0.0,0.0,9.966093057300895e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,7.360922609223053e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.966093057300895e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,0.0004727485356852,287.32275390625,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5427551269531,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083885863423,6.844912192605079e-09,0.0010083817178383,-0.0169845968484878,0.0,0.0,0.0,-0.0082061346620321,60.0,0.1721843034029007,-0.0,-6.932899765388356e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.464043250773102e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.35418701171875,0.0,0.0,9.966093057300895e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,7.360922609223053e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.966093057300895e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,0.0004727485356852,287.32275390625,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5427551269531,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083885863423,6.844912192605079e-09,0.0010083817178383,-0.0169845968484878,0.0,0.0,0.0,-0.0082061346620321,60.0,0.1721843034029007,-0.0,-6.932899765388356e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.447905176784845e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3535461425781,0.0,0.0,9.949099330697209e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,7.348370854742825e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.949099330697209e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,0.0004719424177892,287.32244873046875,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.5444641113281,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066690156236,6.643841921061266e-09,0.0010066623799502,-0.0164579171687364,0.0,0.0,0.0,-0.0081064561381936,60.0,0.1718739122152328,-0.0,-6.90927492996707e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
