time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377220,297.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4244079589844,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4244079589844,0.5096155405044556,0.050000000745058,0.0486387237906456,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4244079589844,0.5096155405044556,0.050000000745058,0.0359243936836719,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4244079589844,0.5096155405044556,0.050000000745058,0.0486387237906456,297.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4244079589844,0.5096155405044556,0.050000000745058,0.2307211607694625,291.4642944335937,291.1499938964844,287.59136962890625,286.8740539550781,294.2264099121094,297.828369140625,291.65478515625,1.0,0.1694013327360153,0.6226219534873962,0.6226219534873962,0.9919918775558472,1.0,-0.4921482801437378,0.1854580640792846,0.3066902160644531,0.0410015732049942,0.0,0.0,0.0,33.640438079833984,60.0,1120.3631591796875,-0.0,34.94556427001953,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4244079589844,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4244079589844,0.5096155405044556,0.050000000745058,0.0486387237906456,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4244079589844,0.5096155405044556,0.050000000745058,0.0359243936836719,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4244079589844,0.5096155405044556,0.050000000745058,0.0486387237906456,297.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4244079589844,0.5096155405044556,0.050000000745058,0.2307211607694625,291.4642944335937,291.1499938964844,287.59136962890625,286.8740539550781,294.2264099121094,297.828369140625,291.65478515625,1.0,0.1694013327360153,0.6226219534873962,0.6226219534873962,0.9919918775558472,1.0,-0.4921482801437378,0.1854580640792846,0.3066902160644531,0.0410015732049942,0.0,0.0,0.0,33.640438079833984,60.0,1120.3631591796875,-0.0,34.94556427001953,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9577941894531,0.4954995214939117,0.050000000745058,0.0463924258947372,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9577941894531,0.4954995214939117,0.050000000745058,0.0488534606993198,297.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9577941894531,0.4954995214939117,0.050000000745058,0.0360829979181289,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9577941894531,0.4954995214939117,0.050000000745058,0.0488534606993198,297.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9577941894531,0.4954995214939117,0.050000000745058,0.2317397743463516,291.97509765625,291.1499938964844,287.6134338378906,286.88580322265625,293.3938903808594,297.81854248046875,292.05389404296875,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150378972291946,0.279283195734024,0.0700733438134193,0.0,0.0,0.0,39.09870529174805,60.0,571.0542602539062,-0.0,39.74022674560547,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9577941894531,0.4954995214939117,0.050000000745058,0.0463924258947372,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9577941894531,0.4954995214939117,0.050000000745058,0.0488534606993198,297.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9577941894531,0.4954995214939117,0.050000000745058,0.0360829979181289,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9577941894531,0.4954995214939117,0.050000000745058,0.0488534606993198,297.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9577941894531,0.4954995214939117,0.050000000745058,0.2317397743463516,291.97509765625,291.1499938964844,287.6134338378906,286.88580322265625,293.3938903808594,297.81854248046875,292.05389404296875,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150378972291946,0.279283195734024,0.0700733438134193,0.0,0.0,0.0,39.09870529174805,60.0,571.0542602539062,-0.0,39.74022674560547,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1995849609375,0.4878829419612884,0.050000000745058,0.0465236604213714,297.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1995849609375,0.4878829419612884,0.050000000745058,0.0489916540682315,297.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1995849609375,0.4878829419612884,0.050000000745058,0.0361850708723068,297.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1995849609375,0.4878829419612884,0.050000000745058,0.0489916540682315,297.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1995849609375,0.4878829419612884,0.050000000745058,0.2323953211307525,292.2148742675781,291.1499938964844,287.6329650878906,286.8974609375,293.383544921875,297.8152770996094,292.2928161621094,1.0,0.1857825517654419,1.0,1.0,0.9871925115585328,1.0,-0.4957195222377777,0.2157237827777862,0.2799957394599914,0.0705417618155479,0.0,0.0,0.0,42.60927200317383,60.0,429.309326171875,-0.0,42.851409912109375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2746276855469,0.4858255982398987,0.050000000745058,0.0465610511600971,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2746276855469,0.4858255982398987,0.050000000745058,0.0490310303866863,297.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2746276855469,0.4858255982398987,0.050000000745058,0.0362141504883766,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2746276855469,0.4858255982398987,0.050000000745058,0.0490310303866863,297.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2746276855469,0.4858255982398987,0.050000000745058,0.2325820922851562,292.28973388671875,290.6499938964844,287.6395874023437,286.9015808105469,293.3865051269531,297.81475830078125,292.3655090332031,1.0,0.187515527009964,1.0,1.0,0.987362802028656,1.0,-0.4961179494857788,0.2158781737089157,0.2802397906780243,0.0706404969096183,0.0,0.0,0.0,43.60953903198242,48.0,399.8958435058594,-0.0,43.74101257324219,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552673339844,0.483546644449234,0.050000000745058,0.0466030463576316,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5552673339844,0.483546644449234,0.050000000745058,0.0490752533078193,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552673339844,0.483546644449234,0.050000000745058,0.0362468138337135,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552673339844,0.483546644449234,0.050000000745058,0.0490752533078193,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552673339844,0.483546644449234,0.050000000745058,0.2327918708324432,292.56756591796875,290.1499938964844,287.6695861816406,286.92108154296875,293.4010009765625,297.8147888183594,292.6270751953125,1.0,0.1889582127332687,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.7344970703125,36.0,301.7633056640625,-0.0,44.74308776855469,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552673339844,0.483546644449234,0.050000000745058,0.0466030463576316,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5552673339844,0.483546644449234,0.050000000745058,0.0490752533078193,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552673339844,0.483546644449234,0.050000000745058,0.0362468138337135,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552673339844,0.483546644449234,0.050000000745058,0.0490752533078193,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552673339844,0.483546644449234,0.050000000745058,0.2327918708324432,292.56756591796875,290.1499938964844,287.6695861816406,286.92108154296875,293.4010009765625,297.8147888183594,292.6270751953125,1.0,0.1889582127332687,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.7344970703125,36.0,301.7633056640625,-0.0,44.74308776855469,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6708984375,0.4847631454467773,0.050000000745058,0.0465805679559707,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6708984375,0.4847631454467773,0.050000000745058,0.0490515790879726,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6708984375,0.4847631454467773,0.050000000745058,0.0362293310463428,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6708984375,0.4847631454467773,0.050000000745058,0.0490515790879726,297.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6708984375,0.4847631454467773,0.050000000745058,0.2326795756816864,292.6816711425781,290.1499938964844,287.6859436035156,286.9320983886719,293.40936279296875,297.8157958984375,292.7335510253906,1.0,0.1877651661634445,1.0,1.0,0.9884273409843444,1.0,-0.4963263273239136,0.2158564627170562,0.2804698646068573,0.070867545902729,0.0,0.0,0.0,44.13444519042969,36.0,262.981201171875,-0.0,44.2082633972168,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7716979980469,0.4872685670852661,0.050000000745058,0.0465347580611705,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7716979980469,0.4872685670852661,0.050000000745058,0.0490033403038978,297.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7716979980469,0.4872685670852661,0.050000000745058,0.0361937023699283,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7716979980469,0.4872685670852661,0.050000000745058,0.0490033403038978,297.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7716979980469,0.4872685670852661,0.050000000745058,0.2324507534503936,292.78106689453125,289.6499938964844,287.703125,286.9439697265625,293.4108581542969,297.8172607421875,292.82623291015625,1.0,0.1854860186576843,1.0,1.0,0.957675039768219,1.0,-0.4958382844924927,0.2160988301038742,0.2797394692897796,0.0713376253843307,0.0,0.0,0.0,42.91062927246094,25.0,228.55987548828125,-0.0,43.11914825439453,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9035949707031,0.49333456158638,0.050000000745058,0.0464283525943756,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9035949707031,0.49333456158638,0.050000000745058,0.0488912910223007,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9035949707031,0.49333456158638,0.050000000745058,0.0361109413206577,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9035949707031,0.49333456158638,0.050000000745058,0.0488912910223007,297.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9035949707031,0.49333456158638,0.050000000745058,0.2319192439317703,292.9110107421875,289.6499938964844,287.7318725585937,286.9642944335937,293.40460205078125,297.8201904296875,292.9464416503906,1.0,0.1802455782890319,1.0,1.0,0.909146010875702,1.0,-0.4947046041488647,0.2166566550731659,0.2780479192733764,0.0723520740866661,0.0,0.0,0.0,40.06725692749024,25.0,180.25552368164065,-0.0,40.59675979614258,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9336853027344,0.4954161047935486,0.050000000745058,0.0463937819004058,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9336853027344,0.4954161047935486,0.050000000745058,0.0488548874855041,297.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9336853027344,0.4954161047935486,0.050000000745058,0.0360840521752834,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9336853027344,0.4954161047935486,0.050000000745058,0.0488548874855041,297.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9336853027344,0.4954161047935486,0.050000000745058,0.2317465543746948,292.9406433105469,289.1499938964844,287.7398986816406,286.97003173828125,293.4016418457031,297.8210754394531,292.9737854003906,1.0,0.1785196214914322,1.0,1.0,0.8961704969406128,1.0,-0.4943362474441528,0.2168537229299545,0.2774825096130371,0.0726888626813888,0.0,0.0,0.0,39.14337539672852,25.0,168.66357421875,-0.0,39.77958679199219,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.01275634765625,0.5002309083938599,0.050000000745058,0.0463182032108306,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.01275634765625,0.5002309083938599,0.050000000745058,0.0487753003835678,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.01275634765625,0.5002309083938599,0.050000000745058,0.036025270819664,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.01275634765625,0.5002309083938599,0.050000000745058,0.0487753003835678,297.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.01275634765625,0.5002309083938599,0.050000000745058,0.2313690185546875,293.0184020996094,289.1499938964844,287.7647399902344,286.9880676269531,293.3882751464844,297.8238525390625,293.0453491210937,1.0,0.1749705225229263,1.0,1.0,0.8572003841400146,1.0,-0.4935307800769806,0.2178338915109634,0.2756969034671783,0.0740135684609413,0.0,0.0,0.0,37.12401580810547,25.0,136.60140991210938,-0.0,37.99763488769531,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.05133056640625,0.502744734287262,0.050000000745058,0.0462812259793281,297.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.05133056640625,0.502744734287262,0.050000000745058,0.0487363599240779,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.05133056640625,0.502744734287262,0.050000000745058,0.0359965115785598,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.05133056640625,0.502744734287262,0.050000000745058,0.0487363599240779,297.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.05133056640625,0.502744734287262,0.050000000745058,0.2311843186616897,293.05633544921875,288.6499938964844,287.7796325683594,286.9989624023437,293.3766174316406,297.82550048828125,293.0799255371094,1.0,0.1731347441673278,1.0,1.0,0.8346659541130066,1.0,-0.4931367635726928,0.2186510562896728,0.27448570728302,0.075014129281044,0.0,0.0,0.0,36.1362533569336,25.0,119.51847839355467,-0.0,37.12810134887695,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,293.1197204589844,297.8299865722656,293.13702392578125,1.0,0.1688337475061416,1.0,1.0,0.6727321743965149,1.0,-0.4922293126583099,0.2345737516880035,0.2576555609703064,0.0913414508104324,0.0,0.0,0.0,33.86377716064453,25.0,37.645938873291016,-0.0,35.13483428955078,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,293.1197204589844,297.8299865722656,293.13702392578125,1.0,0.1688337475061416,1.0,1.0,0.6727321743965149,1.0,-0.4922293126583099,0.2345737516880035,0.2576555609703064,0.0913414508104324,0.0,0.0,0.0,33.86377716064453,25.0,37.645938873291016,-0.0,35.13483428955078,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955505371094,0.5145177245140076,0.050000000745058,0.0461291223764419,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.0955505371094,0.5145177245140076,0.050000000745058,0.0485761873424053,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955505371094,0.5145177245140076,0.050000000745058,0.0358782038092613,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955505371094,0.5145177245140076,0.050000000745058,0.0485761873424053,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955505371094,0.5145177245140076,0.050000000745058,0.2304245084524154,293.0904235839844,287.6499938964844,287.8667907714844,287.0642395019531,292.10546875,297.8338928222656,293.0493469238281,1.0,0.1653960198163986,1.0,1.0,0.5107983946800232,1.0,-0.4915158748626709,0.2914925813674927,0.2000233083963394,0.1484385877847671,0.0,0.0,0.0,32.08369445800781,25.0,-204.7255859375,-0.0,33.585304260253906,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955505371094,0.5145177245140076,0.050000000745058,0.0461291223764419,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.0955505371094,0.5145177245140076,0.050000000745058,0.0485761873424053,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955505371094,0.5145177245140076,0.050000000745058,0.0358782038092613,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955505371094,0.5145177245140076,0.050000000745058,0.0485761873424053,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955505371094,0.5145177245140076,0.050000000745058,0.2304245084524154,293.0904235839844,287.6499938964844,287.8667907714844,287.0642395019531,292.10546875,297.8338928222656,293.0493469238281,1.0,0.1653960198163986,1.0,1.0,0.5107983946800232,1.0,-0.4915158748626709,0.2914925813674927,0.2000233083963394,0.1484385877847671,0.0,0.0,0.0,32.08369445800781,25.0,-204.7255859375,-0.0,33.585304260253906,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.98687744140625,0.5449585318565369,0.050000000745058,0.0458487160503864,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.98687744140625,0.5449585318565369,0.050000000745058,0.048280905932188,297.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.98687744140625,0.5449585318565369,0.050000000745058,0.0356601141393184,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.98687744140625,0.5449585318565369,0.050000000745058,0.048280905932188,297.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9805603027344,0.6346284747123718,0.1432701498270034,0.3443383276462555,292.96990966796875,287.6499938964844,287.8899841308594,287.0819091796875,291.1762084960937,297.8351745605469,292.8791198730469,1.0,0.1654811352491378,1.0,1.0,0.4298314750194549,1.0,-0.6266074180603027,0.4311182796955108,0.195489153265953,0.2512276470661163,0.0,0.0,0.0,25.623676300048828,25.0,-458.1856994628906,-0.0,41.34072113037109,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.61187744140625,0.6958104968070984,0.050000000745058,0.0452421344816684,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6118469238281,0.6958104968070984,0.050000000745058,0.0476421490311622,297.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.61187744140625,0.6958104968070984,0.050000000745058,0.03518832847476,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.61181640625,0.6958104968070984,0.050000000745058,0.0476421490311622,297.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.502685546875,0.9603861570358276,0.1447976678609848,0.588060200214386,292.49920654296875,287.1499938964844,287.9136657714844,287.1000366210937,290.1947937011719,297.81231689453125,292.32330322265625,1.0,0.1709633022546768,1.0,1.0,0.3438651859760284,1.0,-0.916726052761078,0.7167924046516418,0.1999336332082748,0.4808620512485504,0.0,0.0,0.0,12.352733612060549,25.0,-1072.2647705078125,-0.0,63.104522705078125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4862670898437,0.952212929725647,0.1367235481739044,0.1175734847784042,297.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6130065917969,0.6902664303779602,0.050000000745058,0.0476517267525196,297.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6130065917969,0.6902664303779602,0.1338433772325515,0.0351954028010368,297.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6130065917969,0.6902664303779602,0.050000000745058,0.0476517267525196,297.7478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4896850585937,0.920613408088684,0.1455134153366089,0.5377131104469299,291.4770202636719,287.1499938964844,287.9519348144531,287.1295166015625,288.8858947753906,297.7533569335937,291.3117370605469,1.0,0.1755527108907699,1.0,1.0,0.2082049697637558,1.0,-0.9429981112480164,0.8598473072052002,0.0831507891416549,0.6185215711593628,0.0,0.0,0.0,12.926810264587402,25.0,-1531.9139404296875,-0.0,68.52787017822266,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2157287597656,0.9637104868888856,0.1349970251321792,0.121559277176857,297.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.34619140625,0.6904249787330627,0.050000000745058,0.0476513914763927,297.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2905578613281,0.8400421142578125,0.1343105435371399,0.0639476180076599,297.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34619140625,0.6904249787330627,0.050000000745058,0.0476513914763927,297.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279663085937,0.9038532376289368,0.1457804143428802,0.5114841461181641,291.2117614746094,286.6499938964844,287.9623107910156,287.1375732421875,288.664306640625,297.7391967773437,291.0527038574219,1.0,0.1767692118883133,1.0,1.0,0.1719325929880142,1.0,-0.95080828666687,0.8878199458122253,0.0629882961511612,0.6449323296546936,0.0,0.0,0.0,13.014297485351562,45.0,-1570.395751953125,-0.0,70.04959869384766,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5700378417969,0.9663322567939758,0.130763292312622,0.1195162385702133,297.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5942077636719,0.915444791316986,0.1309697777032852,0.1088794469833374,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5716857910156,0.9628337621688844,0.131433755159378,0.0919667556881904,297.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6943359375,0.6965378522872925,0.050000000745058,0.047640286386013,297.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5916442871094,0.8800160884857178,0.1467434465885162,0.4614472687244415,290.5626220703125,286.6499938964844,287.9891662597656,287.15838623046875,288.0505676269531,297.7074890136719,290.4096984863281,1.0,0.1838542073965072,1.0,1.0,0.0794095918536186,1.0,-0.9953840374946594,0.9922198057174684,0.0031642545945942,0.7404120564460754,0.0,0.0,0.0,13.278546333312988,45.0,-1636.716552734375,-0.0,78.7409896850586,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0205993652344,0.9657682776451112,0.1277275383472442,0.116557091474533,297.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02130126953125,0.9646588563919068,0.1284186094999313,0.1223225072026252,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02032470703125,0.9673216938972472,0.1284824460744857,0.0910929068922996,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0492858886719,0.9029906392097472,0.1239112168550491,0.1024572029709816,297.6789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0435485839844,0.8737351298332214,0.1475776731967926,0.4413815140724182,290.0090637207031,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.68267822265625,289.8876037597656,1.0,0.1920675933361053,1.0,1.0,0.0,1.0,-1.0486183166503906,1.0486162900924685,1.9689471173478523e-06,0.7865516543388367,0.0,0.0,0.0,13.693717002868652,65.0,-1533.186767578125,-0.0,90.19822692871094,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35400390625,0.9319975972175598,0.1237049028277397,0.1125119253993034,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3537902832031,0.9338327646255492,0.1243098080158233,0.1190822795033454,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3537292480469,0.9343490600585938,0.124559685587883,0.0880792811512947,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3557434082031,0.9182443022727966,0.1186092495918273,0.1140331029891967,297.6234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.35821533203125,0.9109984636306764,0.1474979966878891,0.5297419428825378,289.3421936035156,286.1499938964844,288.0542297363281,287.2091064453125,288.0517272949219,297.6288146972656,289.2734680175781,1.0,0.2107733935117721,1.0,1.0,0.0,1.0,-1.1573433876037598,1.1573421955108645,1.1665898682622355e-06,0.8714403510093689,0.0,0.0,0.0,15.769147872924805,65.0,-1145.101318359375,-0.0,119.34131622314452,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2356262207031,0.9293142557144164,0.1229593679308891,0.1117709428071975,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.23541259765625,0.9311002492904664,0.1235516369342804,0.1182820275425911,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2353515625,0.9317654371261596,0.1238506808876991,0.0875232517719268,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2373352050781,0.9147359728813172,0.1175517067313194,0.1129880920052528,297.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2365417480469,0.9299204349517822,0.1470064371824264,0.5592544674873352,289.223388671875,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.6124572753906,289.1612854003906,1.0,0.2158519923686981,1.0,1.0,0.0,1.0,-1.1878340244293213,1.1878328323364258,1.2212479987283589e-06,0.8986498713493347,0.0,0.0,0.0,16.256664276123047,85.0,-1064.1097412109375,-0.0,128.43589782714844,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.75927734375,0.7757532000541687,0.1191856786608696,0.1086765304207801,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591247558594,0.7773697972297668,0.1200416311621666,0.115145556628704,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7590637207031,0.7781429886817932,0.1203740388154983,0.085295170545578,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7605285644531,0.7620443105697632,0.1127136945724487,0.1085127964615821,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75555419921875,0.8226669430732727,0.1419200152158737,0.6468825936317444,288.7509460449219,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5053100585937,288.7214050292969,1.0,0.2449458837509155,1.0,1.0,0.0,1.0,-1.277580976486206,1.2775795459747314,1.3858311831427272e-06,0.971831738948822,0.0,0.0,0.0,27.856250762939453,73.0,-663.9421997070312,-0.0,179.46331787109375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.75927734375,0.7757532000541687,0.1191856786608696,0.1086765304207801,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591247558594,0.7773697972297668,0.1200416311621666,0.115145556628704,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7590637207031,0.7781429886817932,0.1203740388154983,0.085295170545578,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7605285644531,0.7620443105697632,0.1127136945724487,0.1085127964615821,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75555419921875,0.8226669430732727,0.1419200152158737,0.6468825936317444,288.7509460449219,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5053100585937,288.7214050292969,1.0,0.2449458837509155,1.0,1.0,0.0,1.0,-1.277580976486206,1.2775795459747314,1.3858311831427272e-06,0.971831738948822,0.0,0.0,0.0,27.856250762939453,73.0,-663.9421997070312,-0.0,179.46331787109375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6249694824219,0.7210790514945984,0.1174556538462638,0.1073569804430008,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6248474121094,0.7229359745979309,0.1185817420482635,0.1139854341745376,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6247863769531,0.7234702706336975,0.1188163384795188,0.0843891948461532,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7076647877693176,0.1106906980276107,0.1067934483289718,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6223449707031,0.761256217956543,0.139596089720726,0.6368697285652161,288.6189880371094,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4581604003906,288.59716796875,1.0,0.253543347120285,1.0,1.0,0.0,1.0,-1.2594314813613892,1.259430170059204,1.3515642649508663e-06,0.9571883082389832,0.0,0.0,0.0,36.25727462768555,73.0,-496.5529479980469,-0.0,191.6104736328125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263366699219,0.6911851763725281,0.116007924079895,0.1061605587601661,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.52618408203125,0.6937987208366394,0.1174061074852943,0.1129831671714782,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52618408203125,0.6941664814949036,0.1175237670540809,0.0835733339190483,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.527099609375,0.6765811443328857,0.1089954078197479,0.1052788496017456,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5243835449219,0.7316285967826843,0.1377939134836197,0.6287873387336731,288.5218811035156,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.41943359375,288.505615234375,1.0,0.2595328390598297,1.0,1.0,0.0,1.0,-1.244290113449097,1.2442888021469116,1.3233855042926734e-06,0.9449419975280762,0.0,0.0,0.0,42.2548828125,61.0,-367.38714599609375,-0.0,199.3153533935547,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031982421875,0.6630153656005859,0.1139471158385276,0.1043172851204872,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4031066894531,0.6664922833442688,0.1158288344740867,0.1115204095840454,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031066894531,0.6663787961006165,0.1157125905156135,0.0823283120989799,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.40362548828125,0.6485234498977661,0.1064797863364219,0.1028970628976821,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4022216796875,0.704071044921875,0.1354037970304489,0.6175916790962219,288.40093994140625,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.36163330078125,288.3927307128906,1.0,0.2652102708816528,1.0,1.0,0.0,1.0,-1.222524881362915,1.22252357006073,1.2835373581765452e-06,0.9273031949996948,0.0,0.0,0.0,48.81111145019531,49.0,-190.84776306152344,-0.0,205.7241668701172,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031982421875,0.6630153656005859,0.1139471158385276,0.1043172851204872,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4031066894531,0.6664922833442688,0.1158288344740867,0.1115204095840454,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031066894531,0.6663787961006165,0.1157125905156135,0.0823283120989799,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.40362548828125,0.6485234498977661,0.1064797863364219,0.1028970628976821,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4022216796875,0.704071044921875,0.1354037970304489,0.6175916790962219,288.40093994140625,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.36163330078125,288.3927307128906,1.0,0.2652102708816528,1.0,1.0,0.0,1.0,-1.222524881362915,1.22252357006073,1.2835373581765452e-06,0.9273031949996948,0.0,0.0,0.0,48.81111145019531,49.0,-190.84776306152344,-0.0,205.7241668701172,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.6570770144462585,0.112807996571064,0.103143498301506,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34747314453125,0.6613161563873291,0.1150848269462585,0.1106781810522079,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6607820987701416,0.1147576048970222,0.0815545096993446,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34771728515625,0.6419679522514343,0.104899451136589,0.101241186261177,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471374511719,0.6977559328079224,0.1341799348592758,0.6111378073692322,288.3466491699219,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3436584472656,1.0,0.2646508514881134,1.0,1.0,0.0,1.0,-1.2094385623931885,1.209437370300293,1.2599369938470772e-06,0.9166616797447203,0.0,0.0,0.0,49.76502990722656,37.0,-85.11912536621094,-0.0,203.2904052734375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.6570770144462585,0.112807996571064,0.103143498301506,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34747314453125,0.6613161563873291,0.1150848269462585,0.1106781810522079,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6607820987701416,0.1147576048970222,0.0815545096993446,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34771728515625,0.6419679522514343,0.104899451136589,0.101241186261177,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471374511719,0.6977559328079224,0.1341799348592758,0.6111378073692322,288.3466491699219,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3436584472656,1.0,0.2646508514881134,1.0,1.0,0.0,1.0,-1.2094385623931885,1.209437370300293,1.2599369938470772e-06,0.9166616797447203,0.0,0.0,0.0,49.76502990722656,37.0,-85.11912536621094,-0.0,203.2904052734375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
