time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379260,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6641809940338135,0.1123351156711578,0.102475069463253,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.333984375,0.669267475605011,0.1149426028132438,0.1103007942438125,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6683212518692017,0.1144236922264099,0.0811389610171318,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.647585391998291,0.1039956137537956,0.1001267954707145,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.7057895064353943,0.1337282657623291,0.6078028678894043,288.333984375,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.29638671875,288.33428955078125,1.0,0.2597348392009735,1.0,1.0,0.0,1.0,-1.2023417949676514,1.202340602874756,1.2472312391764715e-06,0.9108564257621764,0.0,0.0,0.0,46.8161735534668,25.0,-21.638160705566406,-0.0,194.8915252685547,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6641809940338135,0.1123351156711578,0.102475069463253,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.333984375,0.669267475605011,0.1149426028132438,0.1103007942438125,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6683212518692017,0.1144236922264099,0.0811389610171318,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.647585391998291,0.1039956137537956,0.1001267954707145,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.7057895064353943,0.1337282657623291,0.6078028678894043,288.333984375,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.29638671875,288.33428955078125,1.0,0.2597348392009735,1.0,1.0,0.0,1.0,-1.2023417949676514,1.202340602874756,1.2472312391764715e-06,0.9108564257621764,0.0,0.0,0.0,46.8161735534668,25.0,-21.638160705566406,-0.0,194.8915252685547,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6830349564552307,0.1123227179050445,0.1021632701158523,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3464050292969,0.6890289187431335,0.1152182221412658,0.1102539896965026,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6876522302627563,0.1145211607217788,0.080977514386177,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.664269208908081,0.1035654097795486,0.0993999242782592,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.7246605157852173,0.1337793320417404,0.6064967513084412,288.3469543457031,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784118652344,288.3492431640625,1.0,0.2517177760601043,1.0,1.0,0.0,1.0,-1.1992758512496948,1.199274659156799,1.2417366406225485e-06,0.9083093404769896,0.0,0.0,0.0,41.26680755615234,25.0,16.422943115234375,-0.0,182.56741333007807,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6830349564552307,0.1123227179050445,0.1021632701158523,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3464050292969,0.6890289187431335,0.1152182221412658,0.1102539896965026,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6876522302627563,0.1145211607217788,0.080977514386177,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.664269208908081,0.1035654097795486,0.0993999242782592,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.7246605157852173,0.1337793320417404,0.6064967513084412,288.3469543457031,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784118652344,288.3492431640625,1.0,0.2517177760601043,1.0,1.0,0.0,1.0,-1.1992758512496948,1.199274659156799,1.2417366406225485e-06,0.9083093404769896,0.0,0.0,0.0,41.26680755615234,25.0,16.422943115234375,-0.0,182.56741333007807,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35894775390625,0.6928988695144653,0.1124404147267341,0.1021454334259033,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3590087890625,0.6992571353912354,0.1154689639806747,0.1103640720248222,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6976838707923889,0.1146872118115425,0.0809987559914588,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587646484375,0.6732192635536194,0.1034798994660377,0.0991868823766708,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592834472656,0.7337819933891296,0.1339339166879654,0.6065677404403687,288.35968017578125,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2716064453125,288.3626708984375,1.0,0.2486374229192733,1.0,1.0,0.0,1.0,-1.1992405652999878,1.1992393732070925,1.241640802618349e-06,0.9082401990890504,0.0,0.0,0.0,38.88442993164063,25.0,29.18779182434082,-0.0,177.69515991210938,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.37451171875,0.7021628618240356,0.112616941332817,0.1022022068500518,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.37457275390625,0.7088176608085632,0.1157740876078605,0.110547587275505,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.37457275390625,0.7070661783218384,0.1149093210697174,0.0810757353901863,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3742980957031,0.6817495226860046,0.1034581735730171,0.0990567654371261,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749084472656,0.742408812046051,0.1341479271650314,0.6070184707641602,288.3753967285156,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.2658996582031,288.37890625,1.0,0.2459889352321624,1.0,1.0,0.0,1.0,-1.2000056505203247,1.2000044584274292,1.2429662774593453e-06,0.9088218808174132,0.0,0.0,0.0,36.88545989990234,25.0,38.98165893554688,-0.0,173.85272216796875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190592288970947,0.1131012216210365,0.1024744287133216,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4119873046875,0.7255789637565613,0.1165046468377113,0.1110706180334091,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236834764480591,0.1154767423868179,0.0813474729657173,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.6981445550918579,0.1035591140389442,0.0989767611026763,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123840332031,0.759355902671814,0.1346995681524276,0.6086939573287964,288.4129943847656,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2567749023437,288.41717529296875,1.0,0.2418241053819656,1.0,1.0,0.0,1.0,-1.2032006978988647,1.2031995058059692,1.248579224011337e-06,0.9113333821296692,0.0,0.0,0.0,33.610633850097656,25.0,52.07690048217773,-0.0,168.13816833496094,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190592288970947,0.1131012216210365,0.1024744287133216,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4119873046875,0.7255789637565613,0.1165046468377113,0.1110706180334091,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236834764480591,0.1154767423868179,0.0813474729657173,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.6981445550918579,0.1035591140389442,0.0989767611026763,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123840332031,0.759355902671814,0.1346995681524276,0.6086939573287964,288.4129943847656,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2567749023437,288.41717529296875,1.0,0.2418241053819656,1.0,1.0,0.0,1.0,-1.2032006978988647,1.2031995058059692,1.248579224011337e-06,0.9113333821296692,0.0,0.0,0.0,33.610633850097656,25.0,52.07690048217773,-0.0,168.13816833496094,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7333998084068298,0.1137107163667678,0.1028997674584388,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4545593261719,0.7404273748397827,0.1173468455672264,0.1117418333888053,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.738179087638855,0.1161576807498931,0.0817303583025932,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130324840545654,0.1037986800074577,0.0990719348192215,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.7756007313728333,0.1353535205125808,0.6110480427742004,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2498779296875,288.4601745605469,1.0,0.2388732135295868,1.0,1.0,0.0,1.0,-1.207916021347046,1.2079147100448608,1.2569241789606167e-06,0.9150771498680116,0.0,0.0,0.0,31.10439109802246,25.0,59.261268615722656,-0.0,164.42919921875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7333998084068298,0.1137107163667678,0.1028997674584388,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4545593261719,0.7404273748397827,0.1173468455672264,0.1117418333888053,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.738179087638855,0.1161576807498931,0.0817303583025932,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130324840545654,0.1037986800074577,0.0990719348192215,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.7756007313728333,0.1353535205125808,0.6110480427742004,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2498779296875,288.4601745605469,1.0,0.2388732135295868,1.0,1.0,0.0,1.0,-1.207916021347046,1.2079147100448608,1.2569241789606167e-06,0.9150771498680116,0.0,0.0,0.0,31.10439109802246,25.0,59.261268615722656,-0.0,164.42919921875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.7455170154571533,0.1143481135368347,0.1033858954906463,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4959716796875,0.7532652616500854,0.11818727850914,0.1124484911561012,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7506107091903687,0.1168492808938026,0.0821485146880149,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955444335937,0.7244483232498169,0.1041032373905181,0.0992675051093101,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7894780039787292,0.1360020190477371,0.6135635375976562,288.4970703125,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2447509765625,288.5017395019531,1.0,0.2369860857725143,1.0,1.0,0.0,1.0,-1.2131035327911377,1.2131022214889526,1.2661605524044717e-06,0.9192115664482116,0.0,0.0,0.0,29.32072257995605,25.0,62.5296630859375,-0.0,162.3224334716797,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.7465355396270752,0.1144062504172325,0.1034315153956413,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4996337890625,0.7543490529060364,0.1182625219225883,0.1125129833817482,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.7516576647758484,0.1169115677475929,0.0821871012449264,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.7253645658493042,0.1041326448321342,0.0992882847785949,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5000305175781,0.7906275987625122,0.1360595226287841,0.6137922406196594,288.500732421875,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.24432373046875,288.50537109375,1.0,0.2368526011705398,1.0,1.0,0.0,1.0,-1.2135815620422363,1.2135802507400513,1.267014340555761e-06,0.9195929765701294,0.0,0.0,0.0,29.184972763061523,25.0,62.70488357543945,-0.0,162.18634033203125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.758743941783905,0.1151646748185157,0.104040689766407,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5454406738281,0.7673457860946655,0.1192264035344123,0.1133525371551513,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7641938924789429,0.1177140027284622,0.082694262266159,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360667586326599,0.1045339927077293,0.0995912477374076,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040850162506104,0.13678640127182,0.6167432069778442,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2397155761719,288.5511779785156,1.0,0.2355426996946334,1.0,1.0,0.0,1.0,-1.219834804534912,1.2198336124420166,1.2782230669472483e-06,0.9245885610580444,0.0,0.0,0.0,27.71468162536621,25.0,63.7244987487793,-0.0,161.02879333496094,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.758743941783905,0.1151646748185157,0.104040689766407,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5454406738281,0.7673457860946655,0.1192264035344123,0.1133525371551513,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7641938924789429,0.1177140027284622,0.082694262266159,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360667586326599,0.1045339927077293,0.0995912477374076,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040850162506104,0.13678640127182,0.6167432069778442,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2397155761719,288.5511779785156,1.0,0.2355426996946334,1.0,1.0,0.0,1.0,-1.219834804534912,1.2198336124420166,1.2782230669472483e-06,0.9245885610580444,0.0,0.0,0.0,27.71468162536621,25.0,63.7244987487793,-0.0,161.02879333496094,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5681457519531,0.7644694447517395,0.1155630201101303,0.1043686196208,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5682373046875,0.7734284996986389,0.1197211593389511,0.1137911081314086,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7700528502464294,0.1181286871433258,0.082962080836296,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678100585937,0.7409819960594177,0.1047546938061714,0.0997683703899383,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8100830912590027,0.1371513605117797,0.6182584762573242,288.5693359375,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2376403808594,288.57391357421875,1.0,0.2351023703813552,1.0,1.0,0.0,1.0,-1.2231076955795288,1.2231063842773438,1.2841182979173027e-06,0.9272064566612244,0.0,0.0,0.0,27.11585235595703,25.0,63.58272552490234,-0.0,160.77220153808594,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907287597656,0.7699300050735474,0.1159722283482551,0.1047096624970436,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5908203125,0.779214084148407,0.1202222853899002,0.1142393350601196,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7756224870681763,0.1185503900051117,0.0832374319434166,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59039306640625,0.7456454038619995,0.104986548423767,0.0999596789479255,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.8154704570770264,0.1375148147344589,0.6197847127914429,288.5918884277344,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2356872558594,288.5964050292969,1.0,0.2347801476716995,1.0,1.0,0.0,1.0,-1.2264472246170044,1.2264459133148191,1.290154045818781e-06,0.9298797249794006,0.0,0.0,0.0,26.59255027770996,25.0,63.1065788269043,-0.0,160.6912078857422,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.780034601688385,0.1168191358447074,0.1054256781935691,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.63494873046875,0.7898678779602051,0.1212389022111892,0.1151584163308143,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7858721017837524,0.119410753250122,0.0838064700365066,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542601823806763,0.1054792255163192,0.1003785952925682,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248922228813171,0.1382319629192352,0.6228370666503906,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2320861816406,288.6402893066406,1.0,0.2344302237033844,1.0,1.0,0.0,1.0,-1.233259677886963,1.2332583665847778,1.302529653912643e-06,0.9353387355804444,0.0,0.0,0.0,25.736066818237305,25.0,61.35035705566406,-0.0,160.96484375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.780034601688385,0.1168191358447074,0.1054256781935691,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.63494873046875,0.7898678779602051,0.1212389022111892,0.1151584163308143,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7858721017837524,0.119410753250122,0.0838064700365066,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542601823806763,0.1054792255163192,0.1003785952925682,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248922228813171,0.1382319629192352,0.6228370666503906,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2320861816406,288.6402893066406,1.0,0.2344302237033844,1.0,1.0,0.0,1.0,-1.233259677886963,1.2332583665847778,1.302529653912643e-06,0.9353387355804444,0.0,0.0,0.0,25.736066818237305,25.0,61.35035705566406,-0.0,160.96484375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890406847000122,0.1176989302039146,0.1061802878975868,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6771850585937,0.7992926239967346,0.1222678795456886,0.1160991489887237,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949339151382446,0.1202888339757919,0.0843948423862457,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619532346725464,0.1060054972767829,0.100838802754879,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329436779022217,0.1389299482107162,0.6258498430252075,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2287292480469,288.6822509765625,1.0,0.2343955487012863,1.0,1.0,0.0,1.0,-1.240169644355774,1.2401683330535889,1.31516947021737e-06,0.9408838152885436,0.0,0.0,0.0,25.085975646972656,25.0,58.74468994140625,-0.0,161.70352172851562,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890406847000122,0.1176989302039146,0.1061802878975868,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6771850585937,0.7992926239967346,0.1222678795456886,0.1160991489887237,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949339151382446,0.1202888339757919,0.0843948423862457,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619532346725464,0.1060054972767829,0.100838802754879,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329436779022217,0.1389299482107162,0.6258498430252075,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2287292480469,288.6822509765625,1.0,0.2343955487012863,1.0,1.0,0.0,1.0,-1.240169644355774,1.2401683330535889,1.31516947021737e-06,0.9408838152885436,0.0,0.0,0.0,25.085975646972656,25.0,58.74468994140625,-0.0,161.70352172851562,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7970185875892639,0.1186094135046005,0.106968306005001,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7173156738281,0.8075534701347351,0.1233041360974311,0.1170539408922195,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8028911352157593,0.1211811900138855,0.0849982649087905,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.7687832117080688,0.1065583527088165,0.1013322696089744,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8399093747138977,0.1396034955978393,0.6287877559661865,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2255859375,288.7221069335937,1.0,0.2345983535051345,1.0,1.0,0.0,1.0,-1.2471047639846802,1.2471034526824951,1.3279402537591525e-06,0.9464530348777772,0.0,0.0,0.0,24.595006942749023,25.0,56.03129577636719,-0.0,162.7926025390625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7970185875892639,0.1186094135046005,0.106968306005001,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7173156738281,0.8075534701347351,0.1233041360974311,0.1170539408922195,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8028911352157593,0.1211811900138855,0.0849982649087905,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.7687832117080688,0.1065583527088165,0.1013322696089744,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8399093747138977,0.1396034955978393,0.6287877559661865,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2255859375,288.7221069335937,1.0,0.2345983535051345,1.0,1.0,0.0,1.0,-1.2471047639846802,1.2471034526824951,1.3279402537591525e-06,0.9464530348777772,0.0,0.0,0.0,24.595006942749023,25.0,56.03129577636719,-0.0,162.7926025390625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040876388549805,0.1195497661828994,0.1077883765101432,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7561950683594,0.8145396709442139,0.1243458241224289,0.1180189102888107,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097972869873047,0.1220856234431266,0.0856139883399009,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748268246650696,0.1071314886212349,0.1018509492278099,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459577560424805,0.1402504742145538,0.6316304802894592,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2231750488281,288.7608337402344,1.0,0.2349797338247299,1.0,1.0,0.0,1.0,-1.2540215253829956,1.254020094871521,1.34075867208594e-06,0.9520071148872375,0.0,0.0,0.0,24.226741790771484,25.0,54.256492614746094,-0.0,164.14671325683594,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040876388549805,0.1195497661828994,0.1077883765101432,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7561950683594,0.8145396709442139,0.1243458241224289,0.1180189102888107,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097972869873047,0.1220856234431266,0.0856139883399009,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748268246650696,0.1071314886212349,0.1018509492278099,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459577560424805,0.1402504742145538,0.6316304802894592,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2231750488281,288.7608337402344,1.0,0.2349797338247299,1.0,1.0,0.0,1.0,-1.2540215253829956,1.254020094871521,1.34075867208594e-06,0.9520071148872375,0.0,0.0,0.0,24.226741790771484,25.0,54.256492614746094,-0.0,164.14671325683594,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8073105812072754,0.1200302392244339,0.1082092076539993,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7753295898437,0.8176435232162476,0.1248688325285911,0.1185047999024391,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752990722656,0.8128398656845093,0.1225423440337181,0.0859260261058807,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.7775876522064209,0.1074255481362342,0.1021186485886573,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.8486825823783875,0.1405641287565231,0.6330142021179199,288.77618408203125,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2221374511719,288.7799377441406,1.0,0.2352229654788971,1.0,1.0,0.0,1.0,-1.2574666738510132,1.257465362548828,1.3471740203385707e-06,0.9547736048698424,0.0,0.0,0.0,24.07937431335449,25.0,53.64078140258789,-0.0,164.9027862548828,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79425048828125,0.8102993965148926,0.1205173954367637,0.1086368188261985,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7943420410156,0.8205505013465881,0.1253934353590011,0.1189929395914077,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8156684637069702,0.1230021566152572,0.0862407982349395,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939453125,0.7802014946937561,0.1077264696359634,0.1023926213383674,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.8512347340583801,0.1408714652061462,0.634372889995575,288.795166015625,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.2208557128906,288.79888916015625,1.0,0.2354947179555893,1.0,1.0,0.0,1.0,-1.2609035968780518,1.2609021663665771,1.3535943708120612e-06,0.9575336575508118,0.0,0.0,0.0,23.95203399658203,25.0,53.15645217895508,-0.0,165.70260620117188,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157305717468262,0.1215118467807769,0.109511874616146,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8320617675781,0.8259105086326599,0.1264481544494629,0.119976058602333,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208348751068115,0.1239303946495056,0.0868779271841049,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850767374038696,0.108352206647396,0.1029644832015037,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558987975120544,0.1414683014154434,0.6370176076889038,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185974121094,288.8365478515625,1.0,0.2361083030700683,1.0,1.0,0.0,1.0,-1.267759919166565,1.26775860786438,1.3664639482158236e-06,0.9630406498908995,0.0,0.0,0.0,23.74622344970703,25.0,52.47626876831055,-0.0,167.4130401611328,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157305717468262,0.1215118467807769,0.109511874616146,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8320617675781,0.8259105086326599,0.1264481544494629,0.119976058602333,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208348751068115,0.1239303946495056,0.0868779271841049,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850767374038696,0.108352206647396,0.1029644832015037,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558987975120544,0.1414683014154434,0.6370176076889038,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185974121094,288.8365478515625,1.0,0.2361083030700683,1.0,1.0,0.0,1.0,-1.267759919166565,1.26775860786438,1.3664639482158236e-06,0.9630406498908995,0.0,0.0,0.0,23.74622344970703,25.0,52.47626876831055,-0.0,167.4130401611328,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206343650817871,0.1225330606102943,0.1104130521416664,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8694763183594,0.8308127522468567,0.1275113821029663,0.1209689080715179,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8255095481872559,0.1248696744441986,0.0875243321061134,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895656824111938,0.1090063452720642,0.1035662740468978,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.8600663542747498,0.1420430094003677,0.6395702362060547,288.87030029296875,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21697998046875,288.8739013671875,1.0,0.2367963939905166,1.0,1.0,0.0,1.0,-1.274595856666565,1.2745944261550903,1.379377636112622e-06,0.9685333371162416,0.0,0.0,0.0,23.59246826171875,25.0,52.0626106262207,-0.0,169.24546813964844,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206343650817871,0.1225330606102943,0.1104130521416664,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8694763183594,0.8308127522468567,0.1275113821029663,0.1209689080715179,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8255095481872559,0.1248696744441986,0.0875243321061134,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895656824111938,0.1090063452720642,0.1035662740468978,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.8600663542747498,0.1420430094003677,0.6395702362060547,288.87030029296875,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21697998046875,288.8739013671875,1.0,0.2367963939905166,1.0,1.0,0.0,1.0,-1.274595856666565,1.2745944261550903,1.379377636112622e-06,0.9685333371162416,0.0,0.0,0.0,23.59246826171875,25.0,52.0626106262207,-0.0,169.24546813964844,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251825571060181,0.1235777735710144,0.1113376915454864,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.90673828125,0.8353941440582275,0.1285844892263412,0.1219722554087638,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298409581184387,0.125820130109787,0.0881796032190322,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937597632408142,0.1096866503357887,0.1041945740580558,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638414144515991,0.1425979435443878,0.6420386433601379,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111328125,1.0,0.2375401258468628,1.0,1.0,0.0,1.0,-1.2814139127731323,1.2814124822616575,1.3923406640969915e-06,0.974014699459076,0.0,0.0,0.0,23.477706909179688,25.0,51.81281661987305,-0.0,171.17401123046875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251825571060181,0.1235777735710144,0.1113376915454864,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.90673828125,0.8353941440582275,0.1285844892263412,0.1219722554087638,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298409581184387,0.125820130109787,0.0881796032190322,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937597632408142,0.1096866503357887,0.1041945740580558,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638414144515991,0.1425979435443878,0.6420386433601379,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111328125,1.0,0.2375401258468628,1.0,1.0,0.0,1.0,-1.2814139127731323,1.2814124822616575,1.3923406640969915e-06,0.974014699459076,0.0,0.0,0.0,23.477706909179688,25.0,51.81281661987305,-0.0,171.17401123046875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294942378997803,0.1246431618928909,0.1122824326157569,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94390869140625,0.8397578001022339,0.1296687126159668,0.1229869425296783,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339394330978394,0.1267823278903961,0.0888437703251838,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977439165115356,0.1103933081030845,0.1048488467931747,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8673149347305298,0.1431352943181991,0.6444310545921326,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152099609375,288.9482421875,1.0,0.2383255809545517,1.0,1.0,0.0,1.0,-1.2882204055786133,1.288218975067139,1.405365765094757e-06,0.9794908165931702,0.0,0.0,0.0,23.3918571472168,25.0,51.66276550292969,-0.0,173.17994689941406,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294942378997803,0.1246431618928909,0.1122824326157569,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94390869140625,0.8397578001022339,0.1296687126159668,0.1229869425296783,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339394330978394,0.1267823278903961,0.0888437703251838,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977439165115356,0.1103933081030845,0.1048488467931747,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8673149347305298,0.1431352943181991,0.6444310545921326,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152099609375,288.9482421875,1.0,0.2383255809545517,1.0,1.0,0.0,1.0,-1.2882204055786133,1.288218975067139,1.405365765094757e-06,0.9794908165931702,0.0,0.0,0.0,23.3918571472168,25.0,51.66276550292969,-0.0,173.17994689941406,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.8315910696983337,0.1251832395792007,0.1127617955207824,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.96246337890625,0.8418842554092407,0.1302153766155243,0.1234987750649452,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8359290361404419,0.1272680610418319,0.0891792625188827,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.7996806502342224,0.1107565686106681,0.1051856651902198,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.8689638376235962,0.1433979719877243,0.6456010937690735,288.9632263183594,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.21502685546875,288.9667663574219,1.0,0.2387305796146392,1.0,1.0,0.0,1.0,-1.2916216850280762,1.2916203737258911,1.411906396242557e-06,0.9822291731834412,0.0,0.0,0.0,23.35723114013672,25.0,51.61182403564453,-0.0,174.20742797851562,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
