time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381360,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.8336613774299622,0.1257281899452209,0.113245703279972,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9809875488281,0.843985378742218,0.1307652443647384,0.1240137591958046,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809265136719,0.8378909826278687,0.1277569979429245,0.0895171016454696,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.801591157913208,0.1111267730593681,0.1055290102958679,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.87056565284729,0.143656924366951,0.646754801273346,288.98175048828125,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.21484375,288.9852905273437,1.0,0.2391423881053924,1.0,1.0,0.0,1.0,-1.2950233221054075,1.295021891593933,1.4184688552631997e-06,0.9849690198898317,0.0,0.0,0.0,23.32705307006836,25.0,51.572227478027344,-0.0,175.24952697753906,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377560973167419,0.1268326491117477,0.1142269447445869,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.848142147064209,0.1318750977516174,0.1250534802675247,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8417638540267944,0.1287449300289154,0.0901999473571777,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053683042526245,0.1118906736373901,0.1062376350164413,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736596703529358,0.144164353609085,0.6490157246589661,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2145690917969,289.0223083496094,1.0,0.2399832457304,1.0,1.0,0.0,1.0,-1.3018335103988647,1.30183207988739,1.431672103535675e-06,0.9904589056968688,0.0,0.0,0.0,23.27727508544922,25.0,51.51741027832031,-0.0,177.3738250732422,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377560973167419,0.1268326491117477,0.1142269447445869,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.848142147064209,0.1318750977516174,0.1250534802675247,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8417638540267944,0.1287449300289154,0.0901999473571777,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053683042526245,0.1118906736373901,0.1062376350164413,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736596703529358,0.144164353609085,0.6490157246589661,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2145690917969,289.0223083496094,1.0,0.2399832457304,1.0,1.0,0.0,1.0,-1.3018335103988647,1.30183207988739,1.431672103535675e-06,0.9904589056968688,0.0,0.0,0.0,23.27727508544922,25.0,51.51741027832031,-0.0,177.3738250732422,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418326377868652,0.127956673502922,0.1152260527014732,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0550842285156,0.8522777557373047,0.1329992115497589,0.1261068284511566,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456094264984131,0.1297468692064285,0.0908927172422409,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090722560882568,0.112685240805149,0.1069757565855979,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766483068466187,0.1446588933467865,0.6512191891670227,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.059326171875,1.0,0.2408430725336074,1.0,1.0,0.0,1.0,-1.308659911155701,1.308658480644226,1.4449940408667317e-06,0.9959682822227478,0.0,0.0,0.0,23.23814582824707,25.0,51.4840202331543,-0.0,179.5467529296875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418326377868652,0.127956673502922,0.1152260527014732,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0550842285156,0.8522777557373047,0.1329992115497589,0.1261068284511566,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456094264984131,0.1297468692064285,0.0908927172422409,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090722560882568,0.112685240805149,0.1069757565855979,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766483068466187,0.1446588933467865,0.6512191891670227,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.059326171875,1.0,0.2408430725336074,1.0,1.0,0.0,1.0,-1.308659911155701,1.308658480644226,1.4449940408667317e-06,0.9959682822227478,0.0,0.0,0.0,23.23814582824707,25.0,51.4840202331543,-0.0,179.5467529296875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459311723709106,0.1291005760431289,0.1162431761622428,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09210205078125,0.856428861618042,0.1341384500265121,0.1271744966506958,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494661450386047,0.1307635605335235,0.0915958285331726,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126935958862305,0.1135102063417434,0.1077429801225662,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795701265335083,0.1451416909694671,0.6533699035644531,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.0963134765625,1.0,0.2417182475328445,1.0,1.0,0.0,1.0,-1.3155092000961304,1.3155077695846558,1.458449219171598e-06,1.0015029907226562,0.0,0.0,0.0,23.20654487609864,25.0,51.46346282958984,-0.0,181.76419067382807,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459311723709106,0.1291005760431289,0.1162431761622428,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09210205078125,0.856428861618042,0.1341384500265121,0.1271744966506958,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494661450386047,0.1307635605335235,0.0915958285331726,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126935958862305,0.1135102063417434,0.1077429801225662,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795701265335083,0.1451416909694671,0.6533699035644531,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.0963134765625,1.0,0.2417182475328445,1.0,1.0,0.0,1.0,-1.3155092000961304,1.3155077695846558,1.458449219171598e-06,1.0015029907226562,0.0,0.0,0.0,23.20654487609864,25.0,51.46346282958984,-0.0,181.76419067382807,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500832915306091,0.1302645653486251,0.1172783896327018,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.12908935546875,0.8606246113777161,0.135293424129486,0.1282570362091064,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533646464347839,0.1317955702543258,0.092309646308422,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162829279899597,0.1143643707036972,0.1085383370518684,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824566006660461,0.1456139832735061,0.6554727554321289,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2426062226295471,1.0,1.0,0.0,1.0,-1.3223870992660522,1.3223856687545776,1.4720505987497743e-06,1.0070680379867554,0.0,0.0,0.0,23.180116653442383,25.0,51.45051956176758,-0.0,184.0233917236328,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500832915306091,0.1302645653486251,0.1172783896327018,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.12908935546875,0.8606246113777161,0.135293424129486,0.1282570362091064,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533646464347839,0.1317955702543258,0.092309646308422,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162829279899597,0.1143643707036972,0.1085383370518684,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824566006660461,0.1456139832735061,0.6554727554321289,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2426062226295471,1.0,1.0,0.0,1.0,-1.3223870992660522,1.3223856687545776,1.4720505987497743e-06,1.0070680379867554,0.0,0.0,0.0,23.180116653442383,25.0,51.45051956176758,-0.0,184.0233917236328,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8521870970726013,0.1308543980121612,0.1178030297160148,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1475830078125,0.8627459406852722,0.1358771175146103,0.1288041621446609,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8553367257118225,0.1323176771402359,0.0926707908511161,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.8180772662162781,0.1148018687963485,0.1089461594820022,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.14776611328125,0.883893609046936,0.1458465307950973,0.6565075516700745,289.1483154296875,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2164611816406,289.1517639160156,1.0,0.2430545836687088,1.0,1.0,0.0,1.0,-1.325838923454285,1.32583749294281,1.4789104625378968e-06,1.0098634958267212,0.0,0.0,0.0,23.16834831237793,25.0,51.44598388671875,-0.0,185.1684112548828,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.85431307554245,0.1314492374658584,0.1183321699500083,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1661071777344,0.8648864030838013,0.1364648789167404,0.1293550878763198,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1660461425781,0.857327938079834,0.1328437477350235,0.0930346846580505,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.8198766708374023,0.1152456402778625,0.1093600317835807,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662292480469,0.8853313326835632,0.1460770070552826,0.657532811164856,289.16680908203125,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.2170104980469,289.1702575683594,1.0,0.2435055077075958,1.0,1.0,0.0,1.0,-1.329299807548523,1.3292982578277588,1.4858111399007612e-06,1.0126681327819824,0.0,0.0,0.0,23.157241821289062,25.0,51.44227600097656,-0.0,186.3232879638672,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586413264274597,0.1326542049646377,0.1194040924310684,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2030944824219,0.8692346215248108,0.1376535445451736,0.1304690092802047,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613771200180054,0.1339081227779388,0.0937709361314773,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.823506772518158,0.1161520555615425,0.1102055981755256,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.888218879699707,0.1465322971343994,0.6595568656921387,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.20721435546875,1.0,0.2444146871566772,1.0,1.0,0.0,1.0,-1.336252212524414,1.33625066280365,1.4997426660556812e-06,1.018306851387024,0.0,0.0,0.0,23.136415481567383,25.0,51.43668365478516,-0.0,188.6627960205078,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586413264274597,0.1326542049646377,0.1194040924310684,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2030944824219,0.8692346215248108,0.1376535445451736,0.1304690092802047,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613771200180054,0.1339081227779388,0.0937709361314773,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.823506772518158,0.1161520555615425,0.1102055981755256,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.888218879699707,0.1465322971343994,0.6595568656921387,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.20721435546875,1.0,0.2444146871566772,1.0,1.0,0.0,1.0,-1.336252212524414,1.33625066280365,1.4997426660556812e-06,1.018306851387024,0.0,0.0,0.0,23.136415481567383,25.0,51.43668365478516,-0.0,188.6627960205078,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.863086998462677,0.1338800638914108,0.1204946711659431,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2400817871094,0.8736897110939026,0.1388618797063827,0.1316009014844894,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655310273170471,0.1349895149469375,0.0945189446210861,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8272069096565247,0.1170847862958908,0.1110757663846015,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.89113849401474,0.1469807028770446,0.6615488529205322,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453335523605346,1.0,1.0,0.0,1.0,-1.3432537317276,1.343252182006836,1.513864958724298e-06,1.0239912271499634,0.0,0.0,0.0,23.116554260253903,25.0,51.43288040161133,-0.0,191.043212890625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.863086998462677,0.1338800638914108,0.1204946711659431,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2400817871094,0.8736897110939026,0.1388618797063827,0.1316009014844894,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655310273170471,0.1349895149469375,0.0945189446210861,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8272069096565247,0.1170847862958908,0.1110757663846015,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.89113849401474,0.1469807028770446,0.6615488529205322,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453335523605346,1.0,1.0,0.0,1.0,-1.3432537317276,1.343252182006836,1.513864958724298e-06,1.0239912271499634,0.0,0.0,0.0,23.116554260253903,25.0,51.43288040161133,-0.0,191.043212890625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676669001579285,0.1351272910833358,0.1216043084859848,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2770690917969,0.8782708644866943,0.1400920748710632,0.1327529847621917,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698068261146545,0.1360886245965957,0.0952791720628738,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310089707374573,0.1180450320243835,0.1119717210531234,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8941081166267395,0.1474230885505676,0.6635124087333679,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.2462621629238128,1.0,1.0,0.0,1.0,-1.3503139019012451,1.350312352180481,1.5281987089110771e-06,1.0297280550003052,0.0,0.0,0.0,23.09676170349121,25.0,51.43031692504883,-0.0,193.4665069580078,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676669001579285,0.1351272910833358,0.1216043084859848,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2770690917969,0.8782708644866943,0.1400920748710632,0.1327529847621917,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698068261146545,0.1360886245965957,0.0952791720628738,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310089707374573,0.1180450320243835,0.1119717210531234,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8941081166267395,0.1474230885505676,0.6635124087333679,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.2462621629238128,1.0,1.0,0.0,1.0,-1.3503139019012451,1.350312352180481,1.5281987089110771e-06,1.0297280550003052,0.0,0.0,0.0,23.09676170349121,25.0,51.43031692504883,-0.0,193.4665069580078,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723888993263245,0.1363951861858368,0.122732400894165,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3140563964844,0.8829864859580994,0.141344279050827,0.1339256018400192,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742135763168335,0.1372052431106567,0.0960514843463897,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8349343538284302,0.1190320551395416,0.1128928810358047,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971399068832397,0.1478604823350906,0.6654521822929382,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237243652344,289.3180847167969,1.0,0.2472004741430282,1.0,1.0,0.0,1.0,-1.3574371337890625,1.3574355840682983,1.5427543758050888e-06,1.0355194807052612,0.0,0.0,0.0,23.07652282714844,25.0,51.42853927612305,-0.0,195.9336853027344,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723888993263245,0.1363951861858368,0.122732400894165,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3140563964844,0.8829864859580994,0.141344279050827,0.1339256018400192,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742135763168335,0.1372052431106567,0.0960514843463897,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8349343538284302,0.1190320551395416,0.1128928810358047,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971399068832397,0.1478604823350906,0.6654521822929382,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237243652344,289.3180847167969,1.0,0.2472004741430282,1.0,1.0,0.0,1.0,-1.3574371337890625,1.3574355840682983,1.5427543758050888e-06,1.0355194807052612,0.0,0.0,0.0,23.07652282714844,25.0,51.42853927612305,-0.0,195.9336853027344,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8748055696487427,0.1370371282100677,0.1233035922050476,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3325500488281,0.88539719581604,0.1419791132211685,0.1345200538635254,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8764686584472656,0.1377704590559005,0.0964424088597297,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321228027344,0.8369500637054443,0.1195359602570533,0.1133632585406303,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.8986817002296448,0.1480774730443954,0.6664139032363892,289.33319091796875,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2248229980469,289.3365783691406,1.0,0.2476734966039657,1.0,1.0,0.0,1.0,-1.3610247373580933,1.361023187637329,1.5501208281420986e-06,1.0384372472763062,0.0,0.0,0.0,23.066162109375,25.0,51.42790222167969,-0.0,197.1846618652344,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8772594928741455,0.1376842260360717,0.1238793954253196,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3510437011719,0.8878432512283325,0.1426196545362472,0.1351198852062225,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.8787587285041809,0.1383401900529861,0.0968364551663398,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.8390035629272461,0.1200465783476829,0.1138399764895439,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.9002418518066406,0.1482934653759002,0.6673708558082581,289.3516845703125,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2259216308594,289.35504150390625,1.0,0.2481490969657898,1.0,1.0,0.0,1.0,-1.3646299839019775,1.3646284341812134,1.55754707975575e-06,1.0413697957992554,0.0,0.0,0.0,23.05561256408692,25.0,51.42737579345703,-0.0,198.44737243652344,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822793364524841,0.1389936655759811,0.1250446438789367,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3880310058594,0.892841637134552,0.1439180076122284,0.1363356858491897,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834449052810669,0.1394932866096496,0.0976339653134346,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876342773437,0.8432305455207825,0.1210877746343612,0.1148122325539588,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.903422713279724,0.148722842335701,0.6692720055580139,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2491082400083542,1.0,1.0,0.0,1.0,-1.3718949556350708,1.3718934059143066,1.5725834145996489e-06,1.0472793579101562,0.0,0.0,0.0,23.03391456604004,25.0,51.42658615112305,-0.0,201.00889587402344,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822793364524841,0.1389936655759811,0.1250446438789367,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3880310058594,0.892841637134552,0.1439180076122284,0.1363356858491897,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834449052810669,0.1394932866096496,0.0976339653134346,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876342773437,0.8432305455207825,0.1210877746343612,0.1148122325539588,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.903422713279724,0.148722842335701,0.6692720055580139,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2491082400083542,1.0,1.0,0.0,1.0,-1.3718949556350708,1.3718934059143066,1.5725834145996489e-06,1.0472793579101562,0.0,0.0,0.0,23.03391456604004,25.0,51.42658615112305,-0.0,201.00889587402344,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874495029449463,0.1403236091136932,0.1262282431125641,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4250183105469,0.8979830145835876,0.1452399790287017,0.137573629617691,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882749676704407,0.1406650394201278,0.0984443798661232,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8476300239562988,0.1221559196710586,0.1158099099993705,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9067779779434204,0.1491491794586181,0.6711581945419312,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500785291194916,1.0,1.0,0.0,1.0,-1.3792365789413452,1.3792349100112915,1.5878746353337192e-06,1.053250789642334,0.0,0.0,0.0,23.01138687133789,25.0,51.42610168457031,-0.0,203.6207275390625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874495029449463,0.1403236091136932,0.1262282431125641,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4250183105469,0.8979830145835876,0.1452399790287017,0.137573629617691,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882749676704407,0.1406650394201278,0.0984443798661232,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8476300239562988,0.1221559196710586,0.1158099099993705,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9067779779434204,0.1491491794586181,0.6711581945419312,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500785291194916,1.0,1.0,0.0,1.0,-1.3792365789413452,1.3792349100112915,1.5878746353337192e-06,1.053250789642334,0.0,0.0,0.0,23.01138687133789,25.0,51.42610168457031,-0.0,203.6207275390625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927672505378723,0.141673281788826,0.1274294704198837,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46197509765625,0.9032659530639648,0.146585151553154,0.1388332992792129,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932483792304993,0.1418551206588745,0.0992674604058265,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8522115349769592,0.1232500597834587,0.1168321073055267,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103434681892396,0.1495731472969055,0.6730325222015381,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510600984096527,1.0,1.0,0.0,1.0,-1.3866558074951172,1.386654257774353,1.603425062057795e-06,1.0592832565307615,0.0,0.0,0.0,22.98800468444824,25.0,51.425777435302734,-0.0,206.2840270996093,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927672505378723,0.141673281788826,0.1274294704198837,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46197509765625,0.9032659530639648,0.146585151553154,0.1388332992792129,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932483792304993,0.1418551206588745,0.0992674604058265,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8522115349769592,0.1232500597834587,0.1168321073055267,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103434681892396,0.1495731472969055,0.6730325222015381,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510600984096527,1.0,1.0,0.0,1.0,-1.3866558074951172,1.386654257774353,1.603425062057795e-06,1.0592832565307615,0.0,0.0,0.0,22.98800468444824,25.0,51.425777435302734,-0.0,206.2840270996093,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982307314872742,0.143042579293251,0.1286482214927673,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4989624023437,0.9089019894599916,0.1479538381099701,0.1401150375604629,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983654379844666,0.1430638134479522,0.1001034006476402,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569854497909546,0.124370165169239,0.1178787723183631,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9141077995300292,0.149995282292366,0.6748973727226257,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520534694194793,1.0,1.0,0.0,1.0,-1.3941560983657837,1.3941545486450195,1.6192437897188938e-06,1.0653783082962036,0.0,0.0,0.0,22.963769912719727,25.0,51.42559814453125,-0.0,209.00099182128903,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982307314872742,0.143042579293251,0.1286482214927673,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4989624023437,0.9089019894599916,0.1479538381099701,0.1401150375604629,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983654379844666,0.1430638134479522,0.1001034006476402,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569854497909546,0.124370165169239,0.1178787723183631,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9141077995300292,0.149995282292366,0.6748973727226257,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520534694194793,1.0,1.0,0.0,1.0,-1.3941560983657837,1.3941545486450195,1.6192437897188938e-06,1.0653783082962036,0.0,0.0,0.0,22.963769912719727,25.0,51.42559814453125,-0.0,209.00099182128903,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9010168313980104,0.1437347382307052,0.1292643100023269,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5174560546875,0.9118906259536744,0.1486473232507705,0.1407644748687744,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9009782671928406,0.1436754018068313,0.1005263850092887,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.8594480752944946,0.1249401867389679,0.1184114962816238,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.9160611033439636,0.1502058207988739,0.6758269667625427,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2374267578125,289.5213317871094,1.0,0.2525548636913299,1.0,1.0,0.0,1.0,-1.3979384899139404,1.3979368209838867,1.6272582570309169e-06,1.0684504508972168,0.0,0.0,0.0,22.95134353637696,25.0,51.42557907104492,-0.0,210.380599975586,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.903845489025116,0.1444315910339355,0.129884585738182,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53594970703125,0.9149771928787231,0.149346575140953,0.1414193212985992,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9036312103271484,0.1442915648221969,0.1009525209665298,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8619611859321594,0.1255164444446563,0.1189500987529754,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.918059468269348,0.1504160910844802,0.6767551302909851,289.5365600585937,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.23883056640625,289.5398254394531,1.0,0.2530592679977417,1.0,1.0,0.0,1.0,-1.4017415046691897,1.4017398357391355,1.6353416185665992e-06,1.0715382099151611,0.0,0.0,0.0,22.93870735168457,25.0,51.42555618286133,-0.0,211.774154663086,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098666906356812,0.1458394080400467,0.1311377137899398,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.57293701171875,0.9214020371437072,0.1507626622915268,0.1427454799413681,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092695116996764,0.1455378085374832,0.1018144264817237,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671424388885498,0.1266877353191375,0.120045006275177,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221855998039246,0.1508361101150512,0.6786081194877625,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540774941444397,1.0,1.0,0.0,1.0,-1.4094113111495972,1.4094096422195437,1.6517199128429638e-06,1.077761173248291,0.0,0.0,0.0,22.91282844543457,25.0,51.42555236816406,-0.0,214.60435485839844,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098666906356812,0.1458394080400467,0.1311377137899398,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.57293701171875,0.9214020371437072,0.1507626622915268,0.1427454799413681,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092695116996764,0.1455378085374832,0.1018144264817237,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671424388885498,0.1266877353191375,0.120045006275177,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221855998039246,0.1508361101150512,0.6786081194877625,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540774941444397,1.0,1.0,0.0,1.0,-1.4094113111495972,1.4094096422195437,1.6517199128429638e-06,1.077761173248291,0.0,0.0,0.0,22.91282844543457,25.0,51.42555236816406,-0.0,214.60435485839844,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.916342794895172,0.1472663432359695,0.132407933473587,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60992431640625,0.9280972480773926,0.1522028595209121,0.144094243645668,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153422117233276,0.1468031853437423,0.1026895567774772,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725362420082092,0.1278845965862274,0.1211639866232872,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264742732048036,0.1512557715177536,0.6804584264755249,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551088333129883,1.0,1.0,0.0,1.0,-1.417170166969299,1.4171684980392456,1.6683918602211634e-06,1.0840502977371216,0.0,0.0,0.0,22.88616752624512,25.0,51.42563247680664,-0.0,217.4945068359375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.916342794895172,0.1472663432359695,0.132407933473587,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60992431640625,0.9280972480773926,0.1522028595209121,0.144094243645668,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153422117233276,0.1468031853437423,0.1026895567774772,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725362420082092,0.1278845965862274,0.1211639866232872,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264742732048036,0.1512557715177536,0.6804584264755249,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551088333129883,1.0,1.0,0.0,1.0,-1.417170166969299,1.4171684980392456,1.6683918602211634e-06,1.0840502977371216,0.0,0.0,0.0,22.88616752624512,25.0,51.42563247680664,-0.0,217.4945068359375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
