time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383460,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231765270233154,0.1487118750810623,0.1336946785449981,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6469116210937,0.9349921941757202,0.1536668390035629,0.1454652547836303,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.921771228313446,0.1480874270200729,0.1035777106881141,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781499862670898,0.1291063129901886,0.1223063394427299,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309207201004028,0.1516767591238021,0.6823107004165649,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561535835266113,1.0,1.0,0.0,1.0,-1.4250218868255615,1.4250202178955078,1.6853679198902682e-06,1.0904074907302856,0.0,0.0,0.0,22.85846328735352,25.0,51.42572021484375,-0.0,220.4464874267578,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231765270233154,0.1487118750810623,0.1336946785449981,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6469116210937,0.9349921941757202,0.1536668390035629,0.1454652547836303,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.921771228313446,0.1480874270200729,0.1035777106881141,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781499862670898,0.1291063129901886,0.1223063394427299,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309207201004028,0.1516767591238021,0.6823107004165649,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561535835266113,1.0,1.0,0.0,1.0,-1.4250218868255615,1.4250202178955078,1.6853679198902682e-06,1.0904074907302856,0.0,0.0,0.0,22.85846328735352,25.0,51.42572021484375,-0.0,220.4464874267578,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9303070902824402,0.1501764804124832,0.1349982470273971,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68389892578125,0.9420493245124816,0.1551553010940551,0.1468590795993805,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285118579864502,0.1493912786245346,0.1044792905449867,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840137720108032,0.1303532719612121,0.1234723404049873,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355508685112,0.1521022468805313,0.684179961681366,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572129964828491,1.0,1.0,0.0,1.0,-1.43298602104187,1.4329843521118164,1.7026947034537443e-06,1.0968478918075562,0.0,0.0,0.0,22.82855987548828,25.0,51.42604446411133,-0.0,223.46636962890625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9303070902824402,0.1501764804124832,0.1349982470273971,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68389892578125,0.9420493245124816,0.1551553010940551,0.1468590795993805,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285118579864502,0.1493912786245346,0.1044792905449867,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840137720108032,0.1303532719612121,0.1234723404049873,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355508685112,0.1521022468805313,0.684179961681366,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572129964828491,1.0,1.0,0.0,1.0,-1.43298602104187,1.4329843521118164,1.7026947034537443e-06,1.0968478918075562,0.0,0.0,0.0,22.82855987548828,25.0,51.42604446411133,-0.0,223.46636962890625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9339550137519836,0.1509159654378891,0.1356564164161682,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.702392578125,0.9456160664558412,0.1559088379144668,0.1475646644830703,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9319745302200316,0.1500506699085235,0.1049352064728736,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8870387077331543,0.1309862434864044,0.1240642294287681,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9379287362098694,0.1523165106773376,0.685121476650238,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491149902344,289.70611572265625,1.0,0.2577485144138336,1.0,1.0,0.0,1.0,-1.4370112419128418,1.4370094537734983,1.711493041511858e-06,1.1000999212265017,0.0,0.0,0.0,22.812908172607425,25.0,51.42637252807617,-0.0,225.0028839111328,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9376415014266968,0.1516602784395218,0.1363188624382019,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.72088623046875,0.9491949677467346,0.1566686630249023,0.1482761651277542,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9354841113090516,0.1507151126861572,0.1053946241736412,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.890123724937439,0.1316255927085876,0.1246621236205101,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.940342664718628,0.152531698346138,0.6860670447349548,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499389648437,289.724609375,1.0,0.2582880854606628,1.0,1.0,0.0,1.0,-1.441064953804016,1.4410632848739624,1.720381874292798e-06,1.1033729314804075,0.0,0.0,0.0,22.79692840576172,25.0,51.426753997802734,-0.0,226.55763244628903,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.945081889629364,0.153162345290184,0.1376557499170303,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.75787353515625,0.9563497304916382,0.1582061201333999,0.1497157961130142,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.942600429058075,0.152058258652687,0.1063233092427253,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.75750732421875,0.8964645266532898,0.1329222172498703,0.1258747428655624,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.945262849330902,0.1529646068811416,0.6879691481590271,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593788504600525,1.0,1.0,0.0,1.0,-1.4492521286010742,1.449250340461731,1.7384190869051963e-06,1.1099767684936523,0.0,0.0,0.0,22.76421356201172,25.0,51.427490234375,-0.0,229.7206115722656,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.945081889629364,0.153162345290184,0.1376557499170303,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.75787353515625,0.9563497304916382,0.1582061201333999,0.1497157961130142,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.942600429058075,0.152058258652687,0.1063233092427253,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.75750732421875,0.8964645266532898,0.1329222172498703,0.1258747428655624,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.945262849330902,0.1529646068811416,0.6879691481590271,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593788504600525,1.0,1.0,0.0,1.0,-1.4492521286010742,1.449250340461731,1.7384190869051963e-06,1.1099767684936523,0.0,0.0,0.0,22.76421356201172,25.0,51.427490234375,-0.0,229.7206115722656,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9525495767593384,0.1546830385923385,0.1390092372894287,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7948608398437,0.9634521007537842,0.1597685068845749,0.1511788070201873,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497896432876588,0.1534213870763778,0.1072658076882362,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030309915542604,0.1342437863349914,0.1271108239889145,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502879977226256,0.1534010022878646,0.689886212348938,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604860961437225,1.0,1.0,0.0,1.0,-1.4575499296188354,1.4575481414794922,1.7568170278536854e-06,1.1166610717773438,0.0,0.0,0.0,22.73076438903809,43.0,51.42824935913086,-0.0,232.958724975586,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9525495767593384,0.1546830385923385,0.1390092372894287,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7948608398437,0.9634521007537842,0.1597685068845749,0.1511788070201873,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497896432876588,0.1534213870763778,0.1072658076882362,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030309915542604,0.1342437863349914,0.1271108239889145,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502879977226256,0.1534010022878646,0.689886212348938,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604860961437225,1.0,1.0,0.0,1.0,-1.4575499296188354,1.4575481414794922,1.7568170278536854e-06,1.1166610717773438,0.0,0.0,0.0,22.73076438903809,43.0,51.42824935913086,-0.0,232.958724975586,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843920230865479,0.1565520316362381,0.1407231390476226,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8317565917969,0.8941976428031921,0.1616986840963363,0.1530334651470184,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817406296730042,0.1551428884267807,0.1084926500916481,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.844135046005249,0.135935291647911,0.1287396699190139,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803582191467285,0.1541904360055923,0.6935819387435913,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683925032615661,1.0,1.0,0.0,1.0,-1.4696950912475586,1.469693303108215,1.783889160833496e-06,1.126362919807434,0.0,0.0,0.0,27.181434631347656,61.0,51.42370223999024,-0.0,249.0139617919922,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843920230865479,0.1565520316362381,0.1407231390476226,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8317565917969,0.8941976428031921,0.1616986840963363,0.1530334651470184,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817406296730042,0.1551428884267807,0.1084926500916481,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.844135046005249,0.135935291647911,0.1287396699190139,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803582191467285,0.1541904360055923,0.6935819387435913,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683925032615661,1.0,1.0,0.0,1.0,-1.4696950912475586,1.469693303108215,1.783889160833496e-06,1.126362919807434,0.0,0.0,0.0,27.181434631347656,61.0,51.42370223999024,-0.0,249.0139617919922,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212226629257202,0.1589051038026809,0.1430276185274124,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8688049316406,0.8295164108276367,0.1641749888658523,0.1555593311786651,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8188003301620483,0.157385841012001,0.1102005615830421,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.783859372138977,0.1381819993257522,0.1310471892356872,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161234259605408,0.1555292159318924,0.7004585266113281,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810967266559601,1.0,1.0,0.0,1.0,-1.4885668754577637,1.4885649681091309,1.8264794334754697e-06,1.1414263248443604,0.0,0.0,0.0,35.202938079833984,49.0,51.535282135009766,-0.0,277.2758483886719,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212226629257202,0.1589051038026809,0.1430276185274124,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8688049316406,0.8295164108276367,0.1641749888658523,0.1555593311786651,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8188003301620483,0.157385841012001,0.1102005615830421,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.783859372138977,0.1381819993257522,0.1310471892356872,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161234259605408,0.1555292159318924,0.7004585266113281,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810967266559601,1.0,1.0,0.0,1.0,-1.4885668754577637,1.4885649681091309,1.8264794334754697e-06,1.1414263248443604,0.0,0.0,0.0,35.202938079833984,49.0,51.535282135009766,-0.0,277.2758483886719,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8114877939224243,0.1602062433958053,0.1442305296659469,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.887451171875,0.819940984249115,0.1655640453100204,0.1569009572267532,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8089255690574646,0.1586477160453796,0.1111052557826042,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.7741847038269043,0.1394602507352829,0.1322834640741348,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.805365800857544,0.1563522964715957,0.704282283782959,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2730407714844,289.8910827636719,1.0,0.2843761444091797,1.0,1.0,0.0,1.0,-1.498782515525818,1.498780608177185,1.849826389843656e-06,1.149598479270935,0.0,0.0,0.0,37.296993255615234,49.0,51.628047943115234,-0.0,287.1305236816406,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8113677501678467,0.1615837514400482,0.145446091890335,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9060974121094,0.8199005126953125,0.1670430451631546,0.1582702398300171,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8087661266326904,0.1599937528371811,0.1120260059833526,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.7743632793426514,0.1408309191465377,0.1335498988628387,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8044753074645996,0.1572668254375457,0.708245038986206,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2792358398437,289.9096984863281,1.0,0.2862612307071686,1.0,1.0,0.0,1.0,-1.509268283843994,1.509266376495361,1.8739742699835915e-06,1.157970905303955,0.0,0.0,0.0,37.88060760498047,37.0,51.68617248535156,-0.0,293.3554077148437,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301022052764893,0.1645457446575164,0.1479538232088089,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.94342041015625,0.8388541340827942,0.1702439785003662,0.1611249893903732,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275546431541443,0.162913292646408,0.1139421015977859,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944983243942261,0.1438219845294952,0.1362057477235794,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222248554229736,0.1593419462442398,0.7167389392852783,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866193950176239,1.0,1.0,0.0,1.0,-1.5313910245895386,1.5313891172409058,1.9255696770414943e-06,1.1756186485290527,0.0,0.0,0.0,35.9784049987793,25.0,51.77457809448242,-0.0,298.5767822265625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301022052764893,0.1645457446575164,0.1479538232088089,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.94342041015625,0.8388541340827942,0.1702439785003662,0.1611249893903732,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275546431541443,0.162913292646408,0.1139421015977859,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944983243942261,0.1438219845294952,0.1362057477235794,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222248554229736,0.1593419462442398,0.7167389392852783,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866193950176239,1.0,1.0,0.0,1.0,-1.5313910245895386,1.5313891172409058,1.9255696770414943e-06,1.1756186485290527,0.0,0.0,0.0,35.9784049987793,25.0,51.77457809448242,-0.0,298.5767822265625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801196813583374,0.1677558869123459,0.1505725681781768,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808044433594,0.8905850648880005,0.173736959695816,0.1641390919685363,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771747946739197,0.1661058962345123,0.115962378680706,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428070545196533,0.1471128612756729,0.139028862118721,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696568608283997,0.1617103666067123,0.7259991765022278,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836213707923889,1.0,1.0,0.0,1.0,-1.5550845861434937,1.5550826787948608,1.981808054551948e-06,1.194495677947998,0.0,0.0,0.0,30.94535255432129,25.0,51.8393783569336,-0.0,296.3656311035156,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801196813583374,0.1677558869123459,0.1505725681781768,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808044433594,0.8905850648880005,0.173736959695816,0.1641390919685363,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771747946739197,0.1661058962345123,0.115962378680706,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428070545196533,0.1471128612756729,0.139028862118721,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696568608283997,0.1617103666067123,0.7259991765022278,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836213707923889,1.0,1.0,0.0,1.0,-1.5550845861434937,1.5550826787948608,1.981808054551948e-06,1.194495677947998,0.0,0.0,0.0,30.94535255432129,25.0,51.8393783569336,-0.0,296.3656311035156,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504184126853944,0.1711796075105667,0.1534269005060196,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.9625858664512634,0.1774879842996597,0.1674423664808273,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470168352127076,0.169537752866745,0.1181833446025848,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052445888519288,0.1506681591272354,0.1421477049589157,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.936290979385376,0.1643348038196563,0.736626923084259,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827469408512115,1.0,1.0,0.0,1.0,-1.581645131111145,1.5816431045532229,2.0460420273593627e-06,1.2156141996383667,0.0,0.0,0.0,26.91884994506836,28.0,51.89141082763672,-0.0,298.109130859375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504184126853944,0.1711796075105667,0.1534269005060196,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.9625858664512634,0.1774879842996597,0.1674423664808273,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470168352127076,0.169537752866745,0.1181833446025848,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052445888519288,0.1506681591272354,0.1421477049589157,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.936290979385376,0.1643348038196563,0.736626923084259,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827469408512115,1.0,1.0,0.0,1.0,-1.581645131111145,1.5816431045532229,2.0460420273593627e-06,1.2156141996383667,0.0,0.0,0.0,26.91884994506836,28.0,51.89141082763672,-0.0,298.109130859375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.983957290649414,0.1747602522373199,0.1565508097410202,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.9775420427322388,0.181793987751007,0.1612426340579986,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813077449798584,0.1731553375720977,0.1206336468458175,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437812566757202,0.1544340997934341,0.145600825548172,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710549712181092,0.1671605408191681,0.7487978339195251,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840223014354706,1.0,1.0,0.0,1.0,-1.5998187065124512,1.5998166799545288,2.0909174054395407e-06,1.230211853981018,0.0,0.0,0.0,25.75457572937012,48.0,52.039981842041016,-0.0,303.6121826171875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.983957290649414,0.1747602522373199,0.1565508097410202,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.9775420427322388,0.181793987751007,0.1612426340579986,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813077449798584,0.1731553375720977,0.1206336468458175,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437812566757202,0.1544340997934341,0.145600825548172,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710549712181092,0.1671605408191681,0.7487978339195251,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840223014354706,1.0,1.0,0.0,1.0,-1.5998187065124512,1.5998166799545288,2.0909174054395407e-06,1.230211853981018,0.0,0.0,0.0,25.75457572937012,48.0,52.039981842041016,-0.0,303.6121826171875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9831347465515136,0.1766200214624405,0.1581994891166687,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.073974609375,0.982895851135254,0.1844086498022079,0.1664514392614364,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.980536162853241,0.1750451475381851,0.1219341233372688,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0737609863281,0.9434773921966552,0.1564072966575622,0.1474380791187286,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.9696037769317628,0.1686635166406631,0.755401074886322,290.0744323730469,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3481750488281,290.0774230957031,1.0,0.2880160212516784,1.0,1.0,0.0,1.0,-1.6195656061172483,1.6195634603500366,2.139804337275564e-06,1.2455767393112185,0.0,0.0,0.0,26.36800003051757,48.0,51.64268493652344,-0.0,314.9625244140625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9701712131500244,0.1785235702991485,0.1599248051643371,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.9831279516220092,0.186419129371643,0.1758546978235244,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.967381715774536,0.1769869029521942,0.1232998371124267,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.9286402463912964,0.1584388762712478,0.1493697315454483,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.9547765851020812,0.1702222526073455,0.7624504566192627,290.09307861328125,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3557434082031,290.0961608886719,1.0,0.293996512889862,1.0,1.0,0.0,1.0,-1.6484954357147217,1.6484932899475098,2.213356538049993e-06,1.2686253786087036,0.0,0.0,0.0,27.93032455444336,68.0,51.89569091796875,-0.0,333.2327880859375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717483878135681,0.1823612600564956,0.163669154047966,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.8845521807670593,0.1904394328594207,0.1799166053533554,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693932890892029,0.1809270232915878,0.1262774318456649,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8396024703979492,0.1625771969556808,0.1535840183496475,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575456738471985,0.1733952462673187,0.7781391739845276,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091645538806915,1.0,1.0,0.0,1.0,-1.6822004318237305,1.682198166847229,2.300813548572478e-06,1.2953054904937744,0.0,0.0,0.0,37.10065460205078,88.0,52.16156005859375,-0.0,377.736083984375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717483878135681,0.1823612600564956,0.163669154047966,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.8845521807670593,0.1904394328594207,0.1799166053533554,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693932890892029,0.1809270232915878,0.1262774318456649,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8396024703979492,0.1625771969556808,0.1535840183496475,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575456738471985,0.1733952462673187,0.7781391739845276,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091645538806915,1.0,1.0,0.0,1.0,-1.6822004318237305,1.682198166847229,2.300813548572478e-06,1.2953054904937744,0.0,0.0,0.0,37.10065460205078,88.0,52.16156005859375,-0.0,377.736083984375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8104010820388794,0.1862924098968505,0.1676123291254043,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.8217740058898926,0.1947639435529709,0.1843969076871872,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084816336631775,0.1849938929080963,0.1294332891702652,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804446816444397,0.1668658405542373,0.1580624133348465,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962563633918762,0.1766984313726425,0.7949837446212769,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.327999860048294,1.0,1.0,0.0,1.0,-1.721703052520752,1.7217005491256714,2.40593362832442e-06,1.3265163898468018,0.0,0.0,0.0,49.649322509765625,76.0,52.19415283203125,-0.0,436.606201171875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8104010820388794,0.1862924098968505,0.1676123291254043,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.8217740058898926,0.1947639435529709,0.1843969076871872,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084816336631775,0.1849938929080963,0.1294332891702652,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804446816444397,0.1668658405542373,0.1580624133348465,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962563633918762,0.1766984313726425,0.7949837446212769,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.327999860048294,1.0,1.0,0.0,1.0,-1.721703052520752,1.7217005491256714,2.40593362832442e-06,1.3265163898468018,0.0,0.0,0.0,49.649322509765625,76.0,52.19415283203125,-0.0,436.606201171875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.796177089214325,0.1903329491615295,0.171382263302803,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2061767578125,0.8085654377937317,0.199315533041954,0.1888256967067718,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944855690002441,0.1891950219869613,0.1324739903211593,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7680725455284119,0.1713070720434188,0.1624039709568023,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815821170806885,0.1801371425390243,0.8111009001731873,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378081619739532,1.0,1.0,0.0,1.0,-1.7597639560699463,1.7597614526748655,2.5099552658502944e-06,1.3565847873687744,0.0,0.0,0.0,55.23236846923828,64.0,52.22575378417969,-0.0,476.302490234375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.796177089214325,0.1903329491615295,0.171382263302803,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2061767578125,0.8085654377937317,0.199315533041954,0.1888256967067718,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944855690002441,0.1891950219869613,0.1324739903211593,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7680725455284119,0.1713070720434188,0.1624039709568023,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815821170806885,0.1801371425390243,0.8111009001731873,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378081619739532,1.0,1.0,0.0,1.0,-1.7597639560699463,1.7597614526748655,2.5099552658502944e-06,1.3565847873687744,0.0,0.0,0.0,55.23236846923828,64.0,52.22575378417969,-0.0,476.302490234375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065773844718933,0.1945395767688751,0.1750712096691131,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24383544921875,0.8189724683761597,0.2040972262620926,0.1932387799024582,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051560521125793,0.1935774534940719,0.1354631632566452,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792226076126099,0.1759425103664398,0.1666887253522873,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.791243314743042,0.1837550699710846,0.8268797397613525,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420380651950836,1.0,1.0,0.0,1.0,-1.7971718311309814,1.797169208526611,2.6147206426685443e-06,1.3860719203948977,0.0,0.0,0.0,54.95771026611328,52.0,52.18661880493164,-0.0,499.2473449707031,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065773844718933,0.1945395767688751,0.1750712096691131,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24383544921875,0.8189724683761597,0.2040972262620926,0.1932387799024582,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051560521125793,0.1935774534940719,0.1354631632566452,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792226076126099,0.1759425103664398,0.1666887253522873,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.791243314743042,0.1837550699710846,0.8268797397613525,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420380651950836,1.0,1.0,0.0,1.0,-1.7971718311309814,1.797169208526611,2.6147206426685443e-06,1.3860719203948977,0.0,0.0,0.0,54.95771026611328,52.0,52.18661880493164,-0.0,499.2473449707031,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8181450963020325,0.1967093050479889,0.1769150644540786,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.830483078956604,0.206572487950325,0.1954628974199295,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8169421553611755,0.1958409994840622,0.136961281299591,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.7916351556777954,0.1783374696969986,0.1688404679298401,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8029681444168091,0.1856367886066436,0.834791362285614,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4163818359375,290.2657165527344,1.0,0.3426561653614044,1.0,1.0,0.0,1.0,-1.815938830375672,1.8159362077713013,2.668227352842223e-06,1.4008471965789795,0.0,0.0,0.0,53.24731063842773,52.0,52.1634521484375,-0.0,506.2072448730469,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
