time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385560,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8337792754173279,0.1989236623048782,0.1787676513195037,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2814636230469,0.8467651009559631,0.209102988243103,0.1977065801620483,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8327082395553589,0.198153555393219,0.1384691298007965,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8088812232017517,0.1807848364114761,0.1710085421800613,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.8188838958740234,0.1875687092542648,0.8427699208259583,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.42291259765625,290.28448486328125,1.0,0.3425301015377044,1.0,1.0,0.0,1.0,-1.8348513841629028,1.8348486423492432,2.722787030506879e-06,1.4157253503799438,0.0,0.0,0.0,50.71453857421875,40.0,52.14097213745117,-0.0,510.8049011230469,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862442970275879,0.2034834325313568,0.18251733481884,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31903076171875,0.9019165635108948,0.2143253087997436,0.2022696882486343,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853275179862976,0.202923983335495,0.1415290236473083,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.859402060508728,0.1858356893062591,0.1754145920276641,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685416579246521,0.191581517457962,0.8590280413627625,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406300246715545,1.0,1.0,0.0,1.0,-1.8733199834823608,1.873317122459412,2.835728764694068e-06,1.4459528923034668,0.0,0.0,0.0,43.72115707397461,28.0,52.10189437866211,-0.0,514.4758911132812,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862442970275879,0.2034834325313568,0.18251733481884,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31903076171875,0.9019165635108948,0.2143253087997436,0.2022696882486343,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853275179862976,0.202923983335495,0.1415290236473083,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.859402060508728,0.1858356893062591,0.1754145920276641,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685416579246521,0.191581517457962,0.8590280413627625,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406300246715545,1.0,1.0,0.0,1.0,-1.8733199834823608,1.873317122459412,2.835728764694068e-06,1.4459528923034668,0.0,0.0,0.0,43.72115707397461,28.0,52.10189437866211,-0.0,514.4758911132812,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9844975471496582,0.2081970274448394,0.1863941699266433,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3570861816406,0.9900183081626892,0.21982242166996,0.2003101408481598,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839724898338318,0.2078691124916076,0.1447019577026367,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575470685958862,0.191076397895813,0.1799878031015396,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660810828208924,0.195774033665657,0.8760353326797485,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369306921958923,1.0,1.0,0.0,1.0,-1.903761386871338,1.9037584066390991,2.9279372029122896e-06,1.4705314636230469,0.0,0.0,0.0,35.919315338134766,48.0,52.50456619262695,-0.0,510.4774169921875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9844975471496582,0.2081970274448394,0.1863941699266433,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3570861816406,0.9900183081626892,0.21982242166996,0.2003101408481598,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839724898338318,0.2078691124916076,0.1447019577026367,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575470685958862,0.191076397895813,0.1799878031015396,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660810828208924,0.195774033665657,0.8760353326797485,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369306921958923,1.0,1.0,0.0,1.0,-1.903761386871338,1.9037584066390991,2.9279372029122896e-06,1.4705314636230469,0.0,0.0,0.0,35.919315338134766,48.0,52.50456619262695,-0.0,510.4774169921875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.989101231098175,0.2130282074213028,0.190693199634552,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39373779296875,0.9794074892997742,0.2275617569684982,0.1939741820096969,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889296889305116,0.2129614353179931,0.1482215821743011,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647955298423768,0.1964825540781021,0.1850463300943374,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.971121609210968,0.2001303732395172,0.8953219056129456,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425874710083008,1.0,1.0,0.0,1.0,-1.9312065839767456,1.9312036037445068,3.010684395121644e-06,1.491410732269287,0.0,0.0,0.0,36.71592330932617,68.0,51.78902053833008,-0.0,533.0574951171875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.989101231098175,0.2130282074213028,0.190693199634552,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39373779296875,0.9794074892997742,0.2275617569684982,0.1939741820096969,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889296889305116,0.2129614353179931,0.1482215821743011,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647955298423768,0.1964825540781021,0.1850463300943374,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.971121609210968,0.2001303732395172,0.8953219056129456,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425874710083008,1.0,1.0,0.0,1.0,-1.9312065839767456,1.9312036037445068,3.010684395121644e-06,1.491410732269287,0.0,0.0,0.0,36.71592330932617,68.0,51.78902053833008,-0.0,533.0574951171875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801242351531982,0.218021348118782,0.1951800286769867,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4306335449219,0.9945645332336426,0.234133094549179,0.216791346669197,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803266525268556,0.2182521373033523,0.1519123017787933,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557190537452698,0.2021093964576721,0.1903574168682098,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.960498034954071,0.2047070115804672,0.915819525718689,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563908338546753,1.0,1.0,0.0,1.0,-2.0045928955078125,2.004589557647705,3.239957550249528e-06,1.548312783241272,0.0,0.0,0.0,39.94377517700195,88.0,51.693641662597656,-0.0,595.9420166015625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801242351531982,0.218021348118782,0.1951800286769867,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4306335449219,0.9945645332336426,0.234133094549179,0.216791346669197,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803266525268556,0.2182521373033523,0.1519123017787933,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557190537452698,0.2021093964576721,0.1903574168682098,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.960498034954071,0.2047070115804672,0.915819525718689,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563908338546753,1.0,1.0,0.0,1.0,-2.0045928955078125,2.004589557647705,3.239957550249528e-06,1.548312783241272,0.0,0.0,0.0,39.94377517700195,88.0,51.693641662597656,-0.0,595.9420166015625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9385318756103516,0.2205269634723663,0.1975873559713363,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4502258300781,0.9628424644470216,0.236413761973381,0.2231370955705642,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9390365481376648,0.2209198772907257,0.1538944691419601,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45001220703125,0.9120547771453856,0.2049531936645507,0.1932058334350586,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.9159839749336244,0.2070156931877136,0.92695415019989,290.4505310058594,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.4903869628906,290.4530334472656,1.0,0.3651562631130218,1.0,1.0,0.0,1.0,-2.034252405166626,2.0342490673065186,3.336155941724428e-06,1.5718932151794434,0.0,0.0,0.0,44.89996337890625,88.0,52.34292221069336,-0.0,635.8656616210938,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8941770195960999,0.2230346947908401,0.2000441402196884,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4691467285156,0.9163574576377868,0.238889455795288,0.2256191521883011,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8948309421539307,0.2235988825559616,0.155921384692192,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8726390600204468,0.2078131586313247,0.1961196064949035,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8751829266548157,0.2093324214220047,0.9383606910705566,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4931945800781,290.4718933105469,1.0,0.3745654225349426,1.0,1.0,0.0,1.0,-2.0598154067993164,2.059812068939209,3.4197114473499823e-06,1.591839075088501,0.0,0.0,0.0,51.2938346862793,108.0,52.32653427124024,-0.0,678.6091918945312,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351564407348633,0.2280899733304977,0.2050666660070419,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5068054199219,0.8533949255943298,0.24431012570858,0.23112353682518,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8361077904701233,0.2290222644805908,0.1600782424211502,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180844783782959,0.2136123180389404,0.2020999938249588,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189266920089722,0.2140282988548278,0.9618130326271056,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950125873088836,1.0,1.0,0.0,1.0,-2.112797498703003,2.1127939224243164,3.5964078506367514e-06,1.6331429481506348,0.0,0.0,0.0,66.29264831542969,96.0,52.22428131103516,-0.0,776.7433471679688,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351564407348633,0.2280899733304977,0.2050666660070419,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5068054199219,0.8533949255943298,0.24431012570858,0.23112353682518,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8361077904701233,0.2290222644805908,0.1600782424211502,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180844783782959,0.2136123180389404,0.2020999938249588,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189266920089722,0.2140282988548278,0.9618130326271056,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950125873088836,1.0,1.0,0.0,1.0,-2.112797498703003,2.1127939224243164,3.5964078506367514e-06,1.6331429481506348,0.0,0.0,0.0,66.29264831542969,96.0,52.22428131103516,-0.0,776.7433471679688,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.825348436832428,0.2332271933555603,0.209819033741951,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.54449462890625,0.8433293104171753,0.2501398622989654,0.2367171049118042,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266851305961609,0.2345524579286575,0.1640447527170181,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094684481620789,0.2195315361022949,0.2078369706869125,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089631795883179,0.2188277691602707,0.9840316772460938,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061108827590942,1.0,1.0,0.0,1.0,-2.1635663509368896,2.163562536239624,3.770258445001673e-06,1.6727310419082642,0.0,0.0,0.0,72.45236206054688,84.0,52.190547943115234,-0.0,844.9703369140625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.825348436832428,0.2332271933555603,0.209819033741951,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.54449462890625,0.8433293104171753,0.2501398622989654,0.2367171049118042,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266851305961609,0.2345524579286575,0.1640447527170181,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094684481620789,0.2195315361022949,0.2078369706869125,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089631795883179,0.2188277691602707,0.9840316772460938,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061108827590942,1.0,1.0,0.0,1.0,-2.1635663509368896,2.163562536239624,3.770258445001673e-06,1.6727310419082642,0.0,0.0,0.0,72.45236206054688,84.0,52.190547943115234,-0.0,844.9703369140625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376194834709167,0.2385122925043106,0.2144371420145034,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.58209228515625,0.8567838072776794,0.2562783360481262,0.242350548505783,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8394033312797546,0.2402451783418655,0.1679178178310394,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230686783790588,0.2256212681531906,0.2134554535150528,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213114738464355,0.2237852811813354,1.005629539489746,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118497371673584,1.0,1.0,0.0,1.0,-2.213220834732056,2.21321702003479,3.944434865843505e-06,1.711374282836914,0.0,0.0,0.0,71.81675720214844,72.0,52.10829544067383,-0.0,889.4796752929688,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376194834709167,0.2385122925043106,0.2144371420145034,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.58209228515625,0.8567838072776794,0.2562783360481262,0.242350548505783,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8394033312797546,0.2402451783418655,0.1679178178310394,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230686783790588,0.2256212681531906,0.2134554535150528,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213114738464355,0.2237852811813354,1.005629539489746,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118497371673584,1.0,1.0,0.0,1.0,-2.213220834732056,2.21321702003479,3.944434865843505e-06,1.711374282836914,0.0,0.0,0.0,71.81675720214844,72.0,52.10829544067383,-0.0,889.4796752929688,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682518005371094,0.2439564764499664,0.2190316617488861,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6195983886719,0.8899692296981812,0.2626693844795227,0.24805948138237,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706820607185364,0.2461138069629669,0.1717835962772369,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536220192909241,0.2318961173295974,0.2190723419189453,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504167795181274,0.228918194770813,1.0271750688552856,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142369329929352,1.0,1.0,0.0,1.0,-2.262866497039795,2.26286244392395,4.122703558095964e-06,1.7499642372131348,0.0,0.0,0.0,66.83790588378906,60.0,52.03693008422852,-0.0,919.0059204101562,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682518005371094,0.2439564764499664,0.2190316617488861,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6195983886719,0.8899692296981812,0.2626693844795227,0.24805948138237,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706820607185364,0.2461138069629669,0.1717835962772369,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536220192909241,0.2318961173295974,0.2190723419189453,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504167795181274,0.228918194770813,1.0271750688552856,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142369329929352,1.0,1.0,0.0,1.0,-2.262866497039795,2.26286244392395,4.122703558095964e-06,1.7499642372131348,0.0,0.0,0.0,66.83790588378906,60.0,52.03693008422852,-0.0,919.0059204101562,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8928835988044739,0.246737390756607,0.2213379740715026,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6383056640625,0.916720449924469,0.2659490704536438,0.2509494125843048,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956839442253113,0.2491144239902496,0.1737284511327743,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8780102729797363,0.2351038753986358,0.2219005823135376,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738750219345093,0.2315518856048584,1.0380277633666992,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5375671386719,290.6407775878906,1.0,0.4146192669868469,1.0,1.0,0.0,1.0,-2.2878777980804443,2.2878735065460205,4.2140736695728265e-06,1.7693904638290403,0.0,0.0,0.0,63.19904327392578,60.0,52.0072135925293,-0.0,929.8787231445312,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9284551739692688,0.249556228518486,0.2236564457416534,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.65704345703125,0.9551793336868286,0.2692807614803314,0.2538662254810333,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9320419430732728,0.2521584630012512,0.1756864339113235,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9118665456771852,0.2383580058813095,0.2247492969036102,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9064574837684632,0.2342300862073898,1.0489693880081177,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433654785156,290.65948486328125,1.0,0.4146369397640228,1.0,1.0,0.0,1.0,-2.313083410263061,2.3130791187286377,4.307208200771129e-06,1.788958191871643,0.0,0.0,0.0,58.988094329833984,48.0,51.981353759765625,-0.0,938.8763427734376,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.99664968252182,0.2552482187747955,0.2284616231918335,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6954040527344,0.9962620139122008,0.2766527831554413,0.240199401974678,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978473782539368,0.2583360075950622,0.1785753965377807,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856904745101928,0.2449480146169662,0.230648934841156,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.979835331439972,0.2396634072065353,1.0717891454696655,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.412842720746994,1.0,1.0,0.0,1.0,-2.340397357940674,2.34039306640625,4.410427209222689e-06,1.810760736465454,0.0,0.0,0.0,52.319480895996094,68.0,52.41748428344727,-0.0,940.3972778320312,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.99664968252182,0.2552482187747955,0.2284616231918335,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6954040527344,0.9962620139122008,0.2766527831554413,0.240199401974678,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978473782539368,0.2583360075950622,0.1785753965377807,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856904745101928,0.2449480146169662,0.230648934841156,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.979835331439972,0.2396634072065353,1.0717891454696655,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.412842720746994,1.0,1.0,0.0,1.0,-2.340397357940674,2.34039306640625,4.410427209222689e-06,1.810760736465454,0.0,0.0,0.0,52.319480895996094,68.0,52.41748428344727,-0.0,940.3972778320312,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964032173156738,0.2616527080535888,0.2286992222070694,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7313842773437,0.9963900446891784,0.2860680818557739,0.2408183217048645,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963900446891784,0.2655701637268066,0.177867591381073,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923454523086548,0.2517091631889343,0.2369634211063385,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857550263404846,0.2452790886163711,1.0966005325317385,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.420045793056488,1.0,1.0,0.0,1.0,-2.3779561519622803,2.3779516220092773,4.55162808066234e-06,1.839205384254456,0.0,0.0,0.0,53.53024291992188,88.0,51.4111557006836,-0.0,984.5109252929688,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964032173156738,0.2616527080535888,0.2286992222070694,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7313842773437,0.9963900446891784,0.2860680818557739,0.2408183217048645,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963900446891784,0.2655701637268066,0.177867591381073,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923454523086548,0.2517091631889343,0.2369634211063385,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857550263404846,0.2452790886163711,1.0966005325317385,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.420045793056488,1.0,1.0,0.0,1.0,-2.3779561519622803,2.3779516220092773,4.55162808066234e-06,1.839205384254456,0.0,0.0,0.0,53.53024291992188,88.0,51.4111557006836,-0.0,984.5109252929688,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586669921875,0.9984698295593262,0.2663432359695434,0.2372650951147079,297.6566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7586669921875,0.9978928565979004,0.2926853597164154,0.2492481172084808,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586669921875,0.9978928565979004,0.2708333134651184,0.1840938031673431,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.75860595703125,0.9903212189674376,0.2568947672843933,0.2418490946292877,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7585754394531,0.9827656745910645,0.2496188580989837,1.1159907579421997,290.75897216796875,289.11138916015625,290.7940368652344,289.1418151855469,290.793212890625,297.59619140625,290.7611694335937,1.0,0.4305629432201385,1.0,1.0,0.0,1.0,-2.43498158454895,2.434976816177368,4.7717830966576e-06,1.883101344108581,0.961395502090454,0.961395502090454,0.0,56.26349258422852,88.0,51.38761901855469,-0.0,1057.7227783203125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,5.524981649311756e-21,2.7624910266042696e-21,2.762490824655878e-21,0.0,0.0,-0.0,3.306830330984667e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2092590332031,0.9968410134315492,0.2674371898174286,0.2396940886974334,297.6590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2081604003906,0.9985796213150024,0.2945534288883209,0.2542436420917511,297.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2080993652344,0.9986687302589417,0.2722199559211731,0.1878540366888046,297.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.21636962890625,0.9876450896263124,0.2584712505340576,0.2435325980186462,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2221069335937,0.979599118232727,0.2509122192859649,1.122692584991455,290.151611328125,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5976257324219,289.7218017578125,1.0,0.4350064098834991,1.0,1.0,0.0,1.0,-2.4585111141204834,2.4585061073303223,4.864313723373925e-06,1.901278018951416,0.9586714506149292,0.9586714506149292,0.0,57.60848236083984,108.0,6350.919921875,-0.0,1089.7730712890625,1.0,283.1996765136719,290.5234069824219,290.5154724121094,291.0908508300781,293.1499938964844,293.1499938964844,283.1499938964844,1704.8582763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7658393979072571,0.7658529281616211,1.1349005291094728e-07,4.094825744628906,4.094814777374268,1.0985768312821165e-05,0.0,0.0,-0.0,4304.65283203125,0.0,16.592510223388672,1848.7918701171875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2674560546875,0.8697443008422852,0.2561988234519958,0.2343503683805465,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.26470947265625,0.9031147956848145,0.2876408100128174,0.2755670249462127,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2667541503906,0.877906084060669,0.2644472122192383,0.1873857378959655,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2679138183594,0.8651986718177795,0.2537910342216491,0.2429435402154922,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.268798828125,0.8558504581451416,0.2451129406690597,1.1150720119476318,287.25982666015625,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4717102050781,287.2203063964844,1.0,0.4510649442672729,1.0,1.0,0.0,1.0,-2.46742582321167,2.467420816421509,4.902995897282381e-06,1.9099289178848269,0.9086288809776306,0.9086288809776306,0.0,77.6669921875,128.0,15311.892578125,-0.0,1184.20556640625,1.0,283.17071533203125,286.5966186523437,292.5140075683594,293.1976318359375,293.1499938964844,293.1499938964844,283.1499938964844,3377.54638671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0697029083967208,1.0,0.0,0.0,1.1342471837997437,1.1342494487762451,8.595076650408373e-08,4.265817642211914,4.265807628631592,9.786839655134829e-06,0.0,0.0,-0.0,4508.279296875,0.0,45.78422927856445,1895.422607421875,0.0,0.0,0.2913627922534942,1.0,0.0,3.0,1.0,0.0
12387240,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2674560546875,0.8697443008422852,0.2561988234519958,0.2343503683805465,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.26470947265625,0.9031147956848145,0.2876408100128174,0.2755670249462127,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2667541503906,0.877906084060669,0.2644472122192383,0.1873857378959655,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2679138183594,0.8651986718177795,0.2537910342216491,0.2429435402154922,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.268798828125,0.8558504581451416,0.2451129406690597,1.1150720119476318,287.25982666015625,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4717102050781,287.2203063964844,1.0,0.4510649442672729,1.0,1.0,0.0,1.0,-2.46742582321167,2.467420816421509,4.902995897282381e-06,1.9099289178848269,0.9086288809776306,0.9086288809776306,0.0,77.6669921875,128.0,15311.892578125,-0.0,1184.20556640625,1.0,283.17071533203125,286.5966186523437,292.5140075683594,293.1976318359375,293.1499938964844,293.1499938964844,283.1499938964844,3377.54638671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0697029083967208,1.0,0.0,0.0,1.1342471837997437,1.1342494487762451,8.595076650408373e-08,4.265817642211914,4.265807628631592,9.786839655134829e-06,0.0,0.0,-0.0,4508.279296875,0.0,45.78422927856445,1895.422607421875,0.0,0.0,0.2913627922534942,1.0,0.0,3.0,1.0,0.0
12387300,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125671386719,0.8183800578117371,0.2506970167160034,0.2295091152191162,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.91033935546875,0.8492840528488159,0.2835462391376495,0.2719807624816894,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118957519531,0.8271892070770264,0.2603321075439453,0.1847374141216278,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91265869140625,0.81724613904953,0.2508374750614166,0.2406248599290847,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91339111328125,0.8077456951141357,0.2414087504148483,1.1009998321533203,286.9066467285156,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.4122619628906,286.8764038085937,1.0,0.4569930732250213,1.0,1.0,0.0,1.0,-2.434422731399536,2.434417963027954,4.772700776811689e-06,1.8843111991882324,0.8915366530418396,0.8915366530418396,0.0,91.6061553955078,128.0,17145.302734375,-0.0,1203.64453125,1.0,283.1610107421875,286.2592163085937,293.39019775390625,294.153564453125,293.1499938964844,293.1499938964844,283.1499938964844,5154.4443359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2344079613685608,1.0,0.0,0.0,1.37507164478302,1.375075101852417,1.261709599020833e-07,4.265921115875244,4.26591157913208,9.7859538072953e-06,0.0,0.0,-0.0,4788.30810546875,0.0,82.10282135009766,1895.4366455078125,0.0,0.0,0.348144918680191,1.0,0.0,3.0,1.0,0.0
12387360,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6543273925781,0.7829352021217346,0.2464185357093811,0.2256272137165069,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.652587890625,0.8165120482444763,0.2803101241588592,0.2690536677837372,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6537475585937,0.7935805916786194,0.2570235133171081,0.18254055082798,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6542663574219,0.7840675711631775,0.2483917623758316,0.2386027574539184,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6548767089844,0.7735677361488342,0.2381332218647003,1.087860941886902,286.6498718261719,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.362060546875,286.62744140625,1.0,0.4624896943569183,1.0,1.0,0.0,1.0,-2.40537977218628,2.4053750038146973,4.659388196159853e-06,1.861687183380127,0.8729848861694336,0.8729848861694336,0.0,104.10118103027344,116.0,18364.76953125,-0.0,1221.1439208984375,1.0,283.1552734375,286.0198059082031,293.6786193847656,294.8437805175781,293.1499938964844,293.1499938964844,283.1499938964844,7050.56884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059360921382904,1.0,0.0,0.0,1.5726488828659058,1.5726534128189087,1.6502789890182617e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.0390625,0.0,123.81655883789062,1895.4371337890625,0.0,286.2309875488281,0.3939930498600006,1.0,0.0,3.0,1.0,0.0
12387420,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3526916503906,0.756668210029602,0.2409986555576324,0.2202805280685424,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.35174560546875,0.7912797927856445,0.2762312889099121,0.2648998200893402,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35235595703125,0.7681817412376404,0.2527258694171905,0.1793338060379028,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3525695800781,0.7604277729988098,0.2452245652675628,0.2355004549026489,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529357910156,0.748845636844635,0.2332394570112228,1.0654784440994265,286.3504333496094,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2930908203125,286.3392639160156,1.0,0.4629837572574615,1.0,1.0,0.0,1.0,-2.359483480453491,2.3594789505004883,4.483178145164857e-06,1.825920343399048,0.8362365961074829,0.8362365961074829,0.0,113.6971206665039,104.0,19603.353515625,-0.0,1206.8857421875,1.0,283.15093994140625,285.7445983886719,293.1822204589844,294.7224426269531,293.1499938964844,293.1499938964844,283.1499938964844,10625.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146906018257141,1.0,0.0,0.0,1.8274565935134888,1.827462911605835,2.228371158707887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.02978515625,0.0,198.4194793701172,1895.4371337890625,0.0,1013.6333618164062,0.460658311843872,1.0,0.0,3.0,1.0,0.0
12387480,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3526916503906,0.756668210029602,0.2409986555576324,0.2202805280685424,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.35174560546875,0.7912797927856445,0.2762312889099121,0.2648998200893402,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35235595703125,0.7681817412376404,0.2527258694171905,0.1793338060379028,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3525695800781,0.7604277729988098,0.2452245652675628,0.2355004549026489,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529357910156,0.748845636844635,0.2332394570112228,1.0654784440994265,286.3504333496094,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2930908203125,286.3392639160156,1.0,0.4629837572574615,1.0,1.0,0.0,1.0,-2.359483480453491,2.3594789505004883,4.483178145164857e-06,1.825920343399048,0.8362365961074829,0.8362365961074829,0.0,113.6971206665039,104.0,19603.353515625,-0.0,1206.8857421875,1.0,283.15093994140625,285.7445983886719,293.1822204589844,294.7224426269531,293.1499938964844,293.1499938964844,283.1499938964844,10625.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146906018257141,1.0,0.0,0.0,1.8274565935134888,1.827462911605835,2.228371158707887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.02978515625,0.0,198.4194793701172,1895.4371337890625,0.0,1013.6333618164062,0.460658311843872,1.0,0.0,3.0,1.0,0.0
12387540,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040710449219,0.7539424300193787,0.238484725356102,0.2174485027790069,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.20367431640625,0.7897120118141174,0.2746931612491607,0.262890100479126,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.7662493586540222,0.2509020864963531,0.1776613593101501,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040100097656,0.7592743039131165,0.2441186606884002,0.2339859753847122,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041931152344,0.7459712624549866,0.2304701805114746,1.0507397651672363,286.2030944824219,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2567749023437,286.1983947753906,1.0,0.4584986269474029,1.0,1.0,0.0,1.0,-2.332118511199951,2.332113981246948,4.37965854871436e-06,1.8045144081115725,0.7992214560508728,0.7992214560508728,0.0,112.55828857421876,92.0,20164.634765625,-0.0,1171.2293701171875,1.0,283.150146484375,285.60968017578125,292.5518798828125,294.0936279296875,293.1499938964844,293.1499938964844,283.1499938964844,14027.7861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777614951133728,1.0,0.0,0.0,1.9685416221618648,1.9685492515563965,2.585726406323374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.98388671875,0.0,254.8663787841797,1895.4371337890625,0.0,1439.8663330078125,0.4981755316257477,1.0,0.0,3.0,1.0,0.0
