time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387600,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040710449219,0.7539424300193787,0.238484725356102,0.2174485027790069,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.20367431640625,0.7897120118141174,0.2746931612491607,0.262890100479126,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.7662493586540222,0.2509020864963531,0.1776613593101501,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040100097656,0.7592743039131165,0.2441186606884002,0.2339859753847122,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041931152344,0.7459712624549866,0.2304701805114746,1.0507397651672363,286.2030944824219,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2567749023437,286.1983947753906,1.0,0.4584986269474029,1.0,1.0,0.0,1.0,-2.332118511199951,2.332113981246948,4.37965854871436e-06,1.8045144081115725,0.7992214560508728,0.7992214560508728,0.0,112.55828857421876,92.0,20164.634765625,-0.0,1171.2293701171875,1.0,283.150146484375,285.60968017578125,292.5518798828125,294.0936279296875,293.1499938964844,293.1499938964844,283.1499938964844,14027.7861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777614951133728,1.0,0.0,0.0,1.9685416221618648,1.9685492515563965,2.585726406323374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.98388671875,0.0,254.8663787841797,1895.4371337890625,0.0,1439.8663330078125,0.4981755316257477,1.0,0.0,3.0,1.0,0.0
12387660,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15826416015625,0.7629678845405579,0.2374843209981918,0.2160637080669403,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.158203125,0.8007634878158569,0.2746177613735199,0.2623092830181122,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582336425781,0.7763742208480835,0.2504800260066986,0.1770007759332656,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582336425781,0.7697581052780151,0.2442575693130493,0.2336482554674148,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15826416015625,0.7542452216148376,0.2290587276220321,1.04207444190979,286.1581726074219,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388610839844,286.1578369140625,1.0,0.4515863358974457,1.0,1.0,0.0,1.0,-2.318140983581543,2.318136692047119,4.327262558945222e-06,1.7935752868652344,0.7629518508911133,0.7629518508911133,0.0,105.86905670166016,80.0,20287.994140625,-0.0,1129.1690673828125,1.0,283.1500244140625,285.5694885253906,292.23809814453125,293.6991271972656,293.1499938964844,293.1499938964844,283.1499938964844,16852.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674718976020813,1.0,0.0,0.0,2.0045669078826904,2.004575252532959,2.6812324449565494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.63720703125,0.0,278.5937194824219,1895.4371337890625,0.0,1417.2391357421875,0.5111823678016663,1.0,0.0,3.0,1.0,0.0
12387720,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15826416015625,0.7629678845405579,0.2374843209981918,0.2160637080669403,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.158203125,0.8007634878158569,0.2746177613735199,0.2623092830181122,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582336425781,0.7763742208480835,0.2504800260066986,0.1770007759332656,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582336425781,0.7697581052780151,0.2442575693130493,0.2336482554674148,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15826416015625,0.7542452216148376,0.2290587276220321,1.04207444190979,286.1581726074219,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388610839844,286.1578369140625,1.0,0.4515863358974457,1.0,1.0,0.0,1.0,-2.318140983581543,2.318136692047119,4.327262558945222e-06,1.7935752868652344,0.7629518508911133,0.7629518508911133,0.0,105.86905670166016,80.0,20287.994140625,-0.0,1129.1690673828125,1.0,283.1500244140625,285.5694885253906,292.23809814453125,293.6991271972656,293.1499938964844,293.1499938964844,283.1499938964844,16852.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674718976020813,1.0,0.0,0.0,2.0045669078826904,2.004575252532959,2.6812324449565494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.63720703125,0.0,278.5937194824219,1895.4371337890625,0.0,1417.2391357421875,0.5111823678016663,1.0,0.0,3.0,1.0,0.0
12387780,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.7802810668945312,0.2372865229845047,0.2153703719377517,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1820983886719,0.8195311427116394,0.2753325700759887,0.2624428570270538,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.7948980927467346,0.2508093118667602,0.1768368780612945,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.7885614633560181,0.2450785636901855,0.2339035123586654,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7705361247062683,0.2284160852432251,1.0366477966308594,286.1824035644531,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2306213378906,286.1851806640625,1.0,0.4434579908847809,1.0,1.0,0.0,1.0,-2.3110547065734863,2.3110504150390625,4.300791715650121e-06,1.7880104780197144,0.7281329035758972,0.7281329035758972,0.0,96.50241088867188,68.0,20108.322265625,-0.0,1084.5006103515625,1.0,283.1499938964844,285.59375,292.1526184082031,293.5509948730469,293.1499938964844,293.1499938964844,283.1499938964844,18936.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543231010437012,1.0,0.0,0.0,1.961042761802673,1.961051225662232,2.566064267739421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.533203125,0.0,272.1275939941406,1895.4371337890625,0.0,1270.625244140625,0.5057400465011597,1.0,0.0,3.0,1.0,0.0
12387840,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.7802810668945312,0.2372865229845047,0.2153703719377517,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1820983886719,0.8195311427116394,0.2753325700759887,0.2624428570270538,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.7948980927467346,0.2508093118667602,0.1768368780612945,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.7885614633560181,0.2450785636901855,0.2339035123586654,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7705361247062683,0.2284160852432251,1.0366477966308594,286.1824035644531,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2306213378906,286.1851806640625,1.0,0.4434579908847809,1.0,1.0,0.0,1.0,-2.3110547065734863,2.3110504150390625,4.300791715650121e-06,1.7880104780197144,0.7281329035758972,0.7281329035758972,0.0,96.50241088867188,68.0,20108.322265625,-0.0,1084.5006103515625,1.0,283.1499938964844,285.59375,292.1526184082031,293.5509948730469,293.1499938964844,293.1499938964844,283.1499938964844,18936.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543231010437012,1.0,0.0,0.0,1.961042761802673,1.961051225662232,2.566064267739421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.533203125,0.0,272.1275939941406,1895.4371337890625,0.0,1270.625244140625,0.5057400465011597,1.0,0.0,3.0,1.0,0.0
12387900,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.7922398447990417,0.2374423742294311,0.2152385264635086,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2137451171875,0.8313878774642944,0.2759395539760589,0.2627307176589966,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135314941406,0.80735844373703,0.2512143850326538,0.1769110262393951,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134704589844,0.8012200593948364,0.2457145452499389,0.2342258691787719,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132873535156,0.7819690108299255,0.2283443659543991,1.0349769592285156,286.21417236328125,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.22930908203125,286.2181701660156,1.0,0.439169317483902,1.0,1.0,0.0,1.0,-2.309708833694458,2.309704542160034,4.295743110560579e-06,1.7869360446929932,0.7114425897598267,0.7114425897598267,0.0,91.20620727539062,68.0,19934.78515625,-0.0,1062.20751953125,1.0,283.1499938964844,285.6239318847656,292.15264892578125,293.5281982421875,293.1499938964844,293.1499938964844,283.1499938964844,19691.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644254207611084,1.0,0.0,0.0,1.9180190563201904,1.918027400970459,2.454704599585966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.03466796875,0.0,260.8046569824219,1895.4371337890625,0.0,1201.6812744140625,0.4981031715869903,1.0,0.0,3.0,1.0,0.0
12387960,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554626464844,0.8066536784172058,0.2377462089061737,0.2152345031499862,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2558898925781,0.8456857800483704,0.2766913771629333,0.2631499171257019,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.255615234375,0.8213927745819092,0.251759797334671,0.1770787537097931,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25555419921875,0.8158681988716125,0.2464841157197952,0.2346675843000412,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7959319949150085,0.2284189909696579,1.0339349508285522,286.2564392089844,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2295227050781,286.261474609375,1.0,0.4348116517066955,1.0,1.0,0.0,1.0,-2.3096859455108643,2.3096816539764404,4.295607141102664e-06,1.786889910697937,0.6953060626983643,0.6953060626983643,0.0,85.63391876220703,56.0,19717.927734375,-0.0,1040.2569580078125,1.0,283.1499938964844,285.66357421875,292.1648864746094,293.5211486816406,293.1499938964844,293.1499938964844,283.1499938964844,20264.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354220509529114,1.0,0.0,0.0,1.8652335405349727,1.865241765975952,2.3214525413095546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.74462890625,0.0,246.1383514404297,1895.4371337890625,0.0,1143.192626953125,0.4882085919380188,1.0,0.0,3.0,1.0,0.0
12388020,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643798828125,0.842063307762146,0.2387407422065735,0.2155664712190628,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.364990234375,0.8855505585670471,0.2785741090774536,0.2643381655216217,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646240234375,0.8579250574111938,0.253218799829483,0.1776645332574844,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645324707031,0.8524603843688965,0.2483765631914138,0.2358741015195846,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641967773437,0.8313138484954834,0.228952094912529,1.033534049987793,286.3656921386719,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2335205078125,286.3722229003906,1.0,0.4260442554950714,1.0,1.0,0.0,1.0,-2.3131799697875977,2.313175678253174,4.308489678805927e-06,1.789549469947815,0.6648554801940918,0.6648554801940918,0.0,73.92462921142578,44.0,19185.86328125,-0.0,997.8245849609376,1.0,283.1499938964844,285.76434326171875,292.1984558105469,293.5211486816406,293.1499938964844,293.1499938964844,283.1499938964844,20934.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213600039482117,1.0,0.0,0.0,1.7419638633728027,1.7419716119766235,2.0247513532467565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.4462890625,0.0,212.1317901611328,1895.4371337890625,0.0,1054.0921630859375,0.4642967879772186,1.0,0.0,3.0,1.0,0.0
12388080,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643798828125,0.842063307762146,0.2387407422065735,0.2155664712190628,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.364990234375,0.8855505585670471,0.2785741090774536,0.2643381655216217,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646240234375,0.8579250574111938,0.253218799829483,0.1776645332574844,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645324707031,0.8524603843688965,0.2483765631914138,0.2358741015195846,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641967773437,0.8313138484954834,0.228952094912529,1.033534049987793,286.3656921386719,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2335205078125,286.3722229003906,1.0,0.4260442554950714,1.0,1.0,0.0,1.0,-2.3131799697875977,2.313175678253174,4.308489678805927e-06,1.789549469947815,0.6648554801940918,0.6648554801940918,0.0,73.92462921142578,44.0,19185.86328125,-0.0,997.8245849609376,1.0,283.1499938964844,285.76434326171875,292.1984558105469,293.5211486816406,293.1499938964844,293.1499938964844,283.1499938964844,20934.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213600039482117,1.0,0.0,0.0,1.7419638633728027,1.7419716119766235,2.0247513532467565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.4462890625,0.0,212.1317901611328,1895.4371337890625,0.0,1054.0921630859375,0.4642967879772186,1.0,0.0,3.0,1.0,0.0
12388140,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49615478515625,0.8997750282287598,0.2401807308197021,0.2162940353155136,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4968566894531,0.9536619186401368,0.2808831930160522,0.2659273147583008,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4964294433594,0.9195399284362792,0.2550923824310303,0.178537905216217,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.496337890625,0.9132956862449646,0.2506692111492157,0.2374549657106399,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4959411621094,0.886623203754425,0.2299165427684784,1.035062313079834,286.49761962890625,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2406311035156,286.50506591796875,1.0,0.4173729121685028,1.0,1.0,0.0,1.0,-2.320744037628174,2.320739507675171,4.336564870754955e-06,1.7953728437423706,0.6370187401771545,0.6370187401771545,0.0,61.7496452331543,32.0,18569.26953125,-0.0,957.604736328125,1.0,283.1499938964844,285.8837280273437,292.2242431640625,293.5137634277344,293.1499938964844,293.1499938964844,283.1499938964844,21105.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100183725357056,1.0,0.0,0.0,1.610480546951294,1.610487699508667,1.730630572183145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.16748046875,0.0,178.23519897460938,1895.4371337890625,0.0,986.0045166015624,0.4383737742900848,1.0,0.0,3.0,1.0,0.0
12388200,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49615478515625,0.8997750282287598,0.2401807308197021,0.2162940353155136,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4968566894531,0.9536619186401368,0.2808831930160522,0.2659273147583008,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4964294433594,0.9195399284362792,0.2550923824310303,0.178537905216217,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.496337890625,0.9132956862449646,0.2506692111492157,0.2374549657106399,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4959411621094,0.886623203754425,0.2299165427684784,1.035062313079834,286.49761962890625,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2406311035156,286.50506591796875,1.0,0.4173729121685028,1.0,1.0,0.0,1.0,-2.320744037628174,2.320739507675171,4.336564870754955e-06,1.7953728437423706,0.6370187401771545,0.6370187401771545,0.0,61.7496452331543,32.0,18569.26953125,-0.0,957.604736328125,1.0,283.1499938964844,285.8837280273437,292.2242431640625,293.5137634277344,293.1499938964844,293.1499938964844,283.1499938964844,21105.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100183725357056,1.0,0.0,0.0,1.610480546951294,1.610487699508667,1.730630572183145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.16748046875,0.0,178.23519897460938,1895.4371337890625,0.0,986.0045166015624,0.4383737742900848,1.0,0.0,3.0,1.0,0.0
12388260,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6308898925781,0.9760558605194092,0.2419052869081497,0.2174554169178009,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6311950683594,0.9977002143859864,0.2843569219112396,0.2480237782001495,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.631103515625,0.9929811954498292,0.2572309970855713,0.1797308027744293,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.63104248046875,0.9887795448303224,0.2532188594341278,0.239458680152893,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307067871094,0.9618686437606812,0.2311616688966751,1.0387071371078491,286.63201904296875,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.25244140625,286.6376647949219,1.0,0.4078751802444458,1.0,1.0,0.0,1.0,-2.308893918991089,2.308889627456665,4.2933938857459e-06,1.786681890487671,0.611750066280365,0.611750066280365,0.0,52.21891021728516,52.0,17847.41796875,-0.0,907.9608154296876,1.0,283.1499938964844,286.0050354003906,292.239013671875,293.4922180175781,293.1499938964844,293.1499938964844,283.1499938964844,20961.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989535450935364,1.0,0.0,0.0,1.4836584329605105,1.483665108680725,1.468795431947001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.6435546875,0.0,148.63050842285156,1895.4371337890625,0.0,922.9896850585938,0.4133521616458893,1.0,0.0,3.0,1.0,0.0
12388320,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6308898925781,0.9760558605194092,0.2419052869081497,0.2174554169178009,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6311950683594,0.9977002143859864,0.2843569219112396,0.2480237782001495,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.631103515625,0.9929811954498292,0.2572309970855713,0.1797308027744293,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.63104248046875,0.9887795448303224,0.2532188594341278,0.239458680152893,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307067871094,0.9618686437606812,0.2311616688966751,1.0387071371078491,286.63201904296875,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.25244140625,286.6376647949219,1.0,0.4078751802444458,1.0,1.0,0.0,1.0,-2.308893918991089,2.308889627456665,4.2933938857459e-06,1.786681890487671,0.611750066280365,0.611750066280365,0.0,52.21891021728516,52.0,17847.41796875,-0.0,907.9608154296876,1.0,283.1499938964844,286.0050354003906,292.239013671875,293.4922180175781,293.1499938964844,293.1499938964844,283.1499938964844,20961.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989535450935364,1.0,0.0,0.0,1.4836584329605105,1.483665108680725,1.468795431947001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.6435546875,0.0,148.63050842285156,1895.4371337890625,0.0,922.9896850585938,0.4133521616458893,1.0,0.0,3.0,1.0,0.0
12388380,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7589416503906,0.9849722385406494,0.2437599152326584,0.2190445810556411,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7591247558594,0.9964261054992676,0.2914181053638458,0.2410002648830413,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7591247558594,0.996667504310608,0.2600637674331665,0.1781782358884811,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7591552734375,0.9973589181900024,0.2559269666671753,0.2419281154870987,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7586975097656,0.9712995886802672,0.232609748840332,1.0447331666946411,286.7603759765625,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.281982421875,286.7682800292969,1.0,0.4083651900291443,1.0,1.0,0.0,1.0,-2.309632539749145,2.3096280097961426,4.295043254387565e-06,1.786643624305725,0.5887821316719055,0.5887821316719055,0.0,51.44877624511719,72.0,17154.033203125,-0.0,906.091552734375,1.0,283.1499938964844,286.121337890625,292.2453308105469,293.4567565917969,293.1499938964844,293.1499938964844,283.1499938964844,20665.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5864223837852478,1.0,0.0,0.0,1.3673349618911743,1.367341160774231,1.2475078392526484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.22265625,0.0,124.36123657226562,1895.4371337890625,0.0,855.9971923828125,0.3906312584877014,1.0,0.0,3.0,1.0,0.0
12388440,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7589416503906,0.9849722385406494,0.2437599152326584,0.2190445810556411,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7591247558594,0.9964261054992676,0.2914181053638458,0.2410002648830413,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7591247558594,0.996667504310608,0.2600637674331665,0.1781782358884811,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7591552734375,0.9973589181900024,0.2559269666671753,0.2419281154870987,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7586975097656,0.9712995886802672,0.232609748840332,1.0447331666946411,286.7603759765625,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.281982421875,286.7682800292969,1.0,0.4083651900291443,1.0,1.0,0.0,1.0,-2.309632539749145,2.3096280097961426,4.295043254387565e-06,1.786643624305725,0.5887821316719055,0.5887821316719055,0.0,51.44877624511719,72.0,17154.033203125,-0.0,906.091552734375,1.0,283.1499938964844,286.121337890625,292.2453308105469,293.4567565917969,293.1499938964844,293.1499938964844,283.1499938964844,20665.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5864223837852478,1.0,0.0,0.0,1.3673349618911743,1.367341160774231,1.2475078392526484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.22265625,0.0,124.36123657226562,1895.4371337890625,0.0,855.9971923828125,0.3906312584877014,1.0,0.0,3.0,1.0,0.0
12388500,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353576660156,0.9822812676429749,0.2447773665189743,0.2199409008026123,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.83563232421875,0.9972053170204164,0.2944161891937256,0.2450915277004242,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8356628417969,0.9982799291610718,0.2614781260490417,0.1818360835313797,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8356018066406,0.9953855872154236,0.2573696672916412,0.2432752847671508,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350830078125,0.9680861830711364,0.2334374487400055,1.0483555793762207,286.8369445800781,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.2940368652344,286.8455505371094,1.0,0.4118300676345825,1.0,1.0,0.0,1.0,-2.3269734382629395,2.326969146728516,4.35914898844203e-06,1.799829363822937,0.5784440040588379,0.5784440040588379,0.0,52.41132736206055,72.0,16870.76953125,-0.0,927.0252075195312,1.0,283.1499938964844,286.1864929199219,292.2494812011719,293.4417724609375,293.1499938964844,293.1499938964844,283.1499938964844,20474.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5797451138496399,1.0,0.0,0.0,1.3149198293685913,1.3149257898330688,1.153697510858365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.04443359375,0.0,114.27546691894533,1895.4371337890625,0.0,822.1966552734375,0.3804499208927154,1.0,0.0,3.0,1.0,0.0
12388560,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9163513183594,0.9717483520507812,0.2458556741476059,0.220928356051445,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9168701171875,0.9988740682601928,0.2965830564498901,0.2568128108978271,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9167175292969,0.990559995174408,0.262567937374115,0.1834596544504165,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9166259765625,0.9865627884864808,0.2588681578636169,0.2447133809328079,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.91607666015625,0.9562211036682128,0.2343194186687469,1.0524287223815918,286.9179992675781,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.3007507324219,286.9267883300781,1.0,0.4170849025249481,1.0,1.0,0.0,1.0,-2.350937843322754,2.35093355178833,4.449014340934809e-06,1.8183010816574097,0.568879246711731,0.568879246711731,0.0,54.50753021240234,92.0,16616.580078125,-0.0,959.9957885742188,1.0,283.1499938964844,286.2536315917969,292.2560119628906,293.4310913085937,293.1499938964844,293.1499938964844,283.1499938964844,20270.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5731733441352844,1.0,0.0,0.0,1.2667478322982788,1.2667535543441772,1.0707147168886877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.18310546875,0.0,105.46521759033205,1895.4371337890625,0.0,790.17333984375,0.3711291551589966,1.0,0.0,3.0,1.0,0.0
12388620,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07843017578125,0.9147256016731262,0.2481252700090408,0.2232156097888946,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0792236328125,0.9774342775344848,0.2975485026836395,0.282168447971344,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0787353515625,0.9381588697433472,0.2650222182273865,0.1853329688310623,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07867431640625,0.9337814450263976,0.2619672119617462,0.2479056417942047,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07818603515625,0.8988626003265381,0.2361518144607544,1.0619714260101318,287.07989501953125,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2972106933594,287.0869140625,1.0,0.4314375519752502,1.0,1.0,0.0,1.0,-2.401599407196045,2.401594638824463,4.642985004466027e-06,1.857799053192139,0.5519547462463379,0.5519547462463379,0.0,63.53541946411133,112.0,16154.046875,-0.0,1050.7554931640625,1.0,283.1499938964844,286.38446044921875,292.27569580078125,293.4218444824219,293.1499938964844,293.1499938964844,283.1499938964844,19861.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612208247184753,1.0,0.0,0.0,1.1831259727478027,1.1831313371658323,9.340183027006789e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.55224609375,0.0,91.2125244140625,1895.4371337890625,0.0,734.98095703125,0.3550627827644348,1.0,0.0,3.0,1.0,0.0
12388680,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07843017578125,0.9147256016731262,0.2481252700090408,0.2232156097888946,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0792236328125,0.9774342775344848,0.2975485026836395,0.282168447971344,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0787353515625,0.9381588697433472,0.2650222182273865,0.1853329688310623,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07867431640625,0.9337814450263976,0.2619672119617462,0.2479056417942047,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07818603515625,0.8988626003265381,0.2361518144607544,1.0619714260101318,287.07989501953125,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2972106933594,287.0869140625,1.0,0.4314375519752502,1.0,1.0,0.0,1.0,-2.401599407196045,2.401594638824463,4.642985004466027e-06,1.857799053192139,0.5519547462463379,0.5519547462463379,0.0,63.53541946411133,112.0,16154.046875,-0.0,1050.7554931640625,1.0,283.1499938964844,286.38446044921875,292.27569580078125,293.4218444824219,293.1499938964844,293.1499938964844,283.1499938964844,19861.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612208247184753,1.0,0.0,0.0,1.1831259727478027,1.1831313371658323,9.340183027006789e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.55224609375,0.0,91.2125244140625,1895.4371337890625,0.0,734.98095703125,0.3550627827644348,1.0,0.0,3.0,1.0,0.0
12388740,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.20391845703125,0.8467357754707336,0.250296026468277,0.2257625609636306,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2045593261719,0.898155927658081,0.298743188381195,0.2835080921649933,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.20416259765625,0.8651089668273926,0.2675398290157318,0.1875311136245727,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2041320800781,0.862252414226532,0.2649942934513092,0.2513844072818756,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037048339844,0.8334802985191345,0.2378757148981094,1.0726767778396606,287.2051086425781,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.29473876953125,287.2112121582031,1.0,0.4472625851631164,1.0,1.0,0.0,1.0,-2.4259495735168457,2.425944805145264,4.737622020911658e-06,1.8767157793045044,0.5372298955917358,0.5372298955917358,0.0,79.7289047241211,130.0,15682.80078125,-0.0,1144.6724853515625,1.0,283.1499938964844,286.4883728027344,292.29754638671875,293.4178771972656,293.1499938964844,293.1499938964844,283.1499938964844,19510.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510809421539307,1.0,0.0,0.0,1.1139994859695437,1.114004611968994,8.280631647039628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.0712890625,0.0,80.487548828125,1895.4371337890625,0.0,691.1178588867188,0.3420303463935852,1.0,0.0,3.0,1.0,0.0
12388800,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.20391845703125,0.8467357754707336,0.250296026468277,0.2257625609636306,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2045593261719,0.898155927658081,0.298743188381195,0.2835080921649933,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.20416259765625,0.8651089668273926,0.2675398290157318,0.1875311136245727,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2041320800781,0.862252414226532,0.2649942934513092,0.2513844072818756,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037048339844,0.8334802985191345,0.2378757148981094,1.0726767778396606,287.2051086425781,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.29473876953125,287.2112121582031,1.0,0.4472625851631164,1.0,1.0,0.0,1.0,-2.4259495735168457,2.425944805145264,4.737622020911658e-06,1.8767157793045044,0.5372298955917358,0.5372298955917358,0.0,79.7289047241211,130.0,15682.80078125,-0.0,1144.6724853515625,1.0,283.1499938964844,286.4883728027344,292.29754638671875,293.4178771972656,293.1499938964844,293.1499938964844,283.1499938964844,19510.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510809421539307,1.0,0.0,0.0,1.1139994859695437,1.114004611968994,8.280631647039628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.0712890625,0.0,80.487548828125,1895.4371337890625,0.0,691.1178588867188,0.3420303463935852,1.0,0.0,3.0,1.0,0.0
12388860,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3161926269531,0.8053711652755737,0.2523753643035888,0.2282529026269912,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3167724609375,0.8511596918106079,0.3009729087352752,0.2860683500766754,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3164367675781,0.822858452796936,0.2700397968292236,0.1897504776716232,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.31640625,0.8207781910896301,0.2679549753665924,0.2548326551914215,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3160095214844,0.7913399934768677,0.2395299226045608,1.0831987857818604,287.3172607421875,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2974853515625,287.3226623535156,1.0,0.4634456038475036,1.0,1.0,0.0,1.0,-2.451467037200928,2.4514622688293457,4.83771236758912e-06,1.8964639902114868,0.524702787399292,0.524702787399292,0.0,96.877197265625,118.0,15282.65625,-0.0,1245.81689453125,1.0,283.1499938964844,286.57965087890625,292.3172302246094,293.4146728515625,293.1499938964844,293.1499938964844,283.1499938964844,19210.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420714020729065,1.0,0.0,0.0,1.057448387145996,1.0574532747268677,7.46125365935768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.04638671875,0.0,72.391845703125,1895.4371337890625,0.0,654.3167724609375,0.3315610885620117,1.0,0.0,3.0,1.0,0.0
12388920,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3161926269531,0.8053711652755737,0.2523753643035888,0.2282529026269912,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3167724609375,0.8511596918106079,0.3009729087352752,0.2860683500766754,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3164367675781,0.822858452796936,0.2700397968292236,0.1897504776716232,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.31640625,0.8207781910896301,0.2679549753665924,0.2548326551914215,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3160095214844,0.7913399934768677,0.2395299226045608,1.0831987857818604,287.3172607421875,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2974853515625,287.3226623535156,1.0,0.4634456038475036,1.0,1.0,0.0,1.0,-2.451467037200928,2.4514622688293457,4.83771236758912e-06,1.8964639902114868,0.524702787399292,0.524702787399292,0.0,96.877197265625,118.0,15282.65625,-0.0,1245.81689453125,1.0,283.1499938964844,286.57965087890625,292.3172302246094,293.4146728515625,293.1499938964844,293.1499938964844,283.1499938964844,19210.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420714020729065,1.0,0.0,0.0,1.057448387145996,1.0574532747268677,7.46125365935768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.04638671875,0.0,72.391845703125,1895.4371337890625,0.0,654.3167724609375,0.3315610885620117,1.0,0.0,3.0,1.0,0.0
12388980,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4135437011719,0.7946381568908691,0.2544191181659698,0.2302978038787841,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4140319824219,0.8406650424003601,0.303616851568222,0.2887069284915924,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.41375732421875,0.8130037784576416,0.272524744272232,0.1916461586952209,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137268066406,0.8113143444061279,0.2708750069141388,0.2578149735927582,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.41339111328125,0.7804669737815857,0.2411445081233978,1.091513752937317,287.4144592285156,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3016357421875,287.41900634765625,1.0,0.470168799161911,1.0,1.0,0.0,1.0,-2.472949266433716,2.472944498062134,4.922926109429682e-06,1.913149237632752,0.514188289642334,0.514188289642334,0.0,103.32884979248048,106.0,14983.927734375,-0.0,1298.900634765625,1.0,283.1499938964844,286.6658020019531,292.3371276855469,293.41583251953125,293.1499938964844,293.1499938964844,283.1499938964844,18961.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341378450393677,1.0,0.0,0.0,1.0117361545562744,1.0117409229278564,6.830114784861507e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.26416015625,0.0,66.28003692626953,1895.4371337890625,0.0,623.5313110351562,0.3232402503490448,1.0,0.0,3.0,1.0,0.0
12389040,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4135437011719,0.7946381568908691,0.2544191181659698,0.2302978038787841,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4140319824219,0.8406650424003601,0.303616851568222,0.2887069284915924,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.41375732421875,0.8130037784576416,0.272524744272232,0.1916461586952209,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137268066406,0.8113143444061279,0.2708750069141388,0.2578149735927582,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.41339111328125,0.7804669737815857,0.2411445081233978,1.091513752937317,287.4144592285156,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3016357421875,287.41900634765625,1.0,0.470168799161911,1.0,1.0,0.0,1.0,-2.472949266433716,2.472944498062134,4.922926109429682e-06,1.913149237632752,0.514188289642334,0.514188289642334,0.0,103.32884979248048,106.0,14983.927734375,-0.0,1298.900634765625,1.0,283.1499938964844,286.6658020019531,292.3371276855469,293.41583251953125,293.1499938964844,293.1499938964844,283.1499938964844,18961.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341378450393677,1.0,0.0,0.0,1.0117361545562744,1.0117409229278564,6.830114784861507e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.26416015625,0.0,66.28003692626953,1895.4371337890625,0.0,623.5313110351562,0.3232402503490448,1.0,0.0,3.0,1.0,0.0
12389100,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4561767578125,0.7959098219871521,0.255450963973999,0.2312144339084625,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.45660400390625,0.8420372009277344,0.3050197958946228,0.2900022864341736,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.45635986328125,0.8143622279167175,0.2737755477428436,0.1925116628408432,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4563293457031,0.812894344329834,0.272336483001709,0.2591872811317444,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4560241699219,0.7815265655517578,0.2419543117284774,1.0951112508773804,287.4570007324219,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3039245605469,287.46112060546875,1.0,0.4714373350143432,1.0,1.0,0.0,1.0,-2.482618570327759,2.4826135635375977,4.961493687005714e-06,1.920640230178833,0.5096185803413391,0.5096185803413391,0.0,103.56141662597656,106.0,14856.2646484375,-0.0,1311.775390625,1.0,283.1499938964844,286.7069702148437,292.3481140136719,293.4195251464844,293.1499938964844,293.1499938964844,283.1499938964844,18854.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307300686836243,1.0,0.0,0.0,0.9923694729804992,0.9923741221427916,6.571132615817987e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.03271484375,0.0,63.80524063110352,1895.4371337890625,0.0,610.7581176757812,0.3197585344314575,1.0,0.0,3.0,1.0,0.0
12389160,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4957580566406,0.8001191020011902,0.2564899623394012,0.2320866584777832,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.49615478515625,0.8463323712348938,0.3064543604850769,0.2912808060646057,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4959411621094,0.8184856176376343,0.2750318646430969,0.1933415681123733,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.49591064453125,0.8172394633293152,0.2738004028797149,0.2605080604553222,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4956359863281,0.7854560613632202,0.2427673935890197,1.0984680652618408,287.4965209960937,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3062438964844,287.5003356933594,1.0,0.4716919362545013,1.0,1.0,0.0,1.0,-2.491820335388184,2.4918153285980225,4.998333224648377e-06,1.9277656078338623,0.5054934024810791,0.5054934024810791,0.0,102.42845916748048,94.0,14748.0517578125,-0.0,1318.3582763671875,1.0,283.1499938964844,286.7450561523437,292.3594055175781,293.4244689941406,293.1499938964844,293.1499938964844,283.1499938964844,18757.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277261137962341,1.0,0.0,0.0,0.9751042127609252,0.975108802318573,6.344472325281458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.4091796875,0.0,61.65325927734375,1895.4371337890625,0.0,599.7174072265625,0.3166735768318176,1.0,0.0,3.0,1.0,0.0
12389220,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668029785156,0.8154858946800232,0.258586585521698,0.2337386459112167,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.567138671875,0.8626084327697754,0.3093818426132202,0.2937890887260437,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.56695556640625,0.8334462642669678,0.2775583267211914,0.1949260085821151,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.56695556640625,0.8325857520103455,0.2767354846000671,0.2630403339862823,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5666809082031,0.8005831837654114,0.2444033324718475,1.1046754121780396,287.56744384765625,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.31072998046875,287.5707397460937,1.0,0.4700085818767547,1.0,1.0,0.0,1.0,-2.509223699569702,2.509218692779541,5.06837341163191e-06,1.941234111785889,0.4985198974609375,0.4985198974609375,0.0,97.1871337890625,82.0,14572.275390625,-0.0,1317.6597900390625,1.0,283.1499938964844,286.8132019042969,292.382080078125,293.43707275390625,293.1499938964844,293.1499938964844,283.1499938964844,18589.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228266716003418,1.0,0.0,0.0,0.9462740421295166,0.9462785124778748,5.97485367848094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.88330078125,0.0,58.16598129272461,1895.4371337890625,0.0,582.1415405273438,0.3115504384040832,1.0,0.0,3.0,1.0,0.0
12389280,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668029785156,0.8154858946800232,0.258586585521698,0.2337386459112167,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.567138671875,0.8626084327697754,0.3093818426132202,0.2937890887260437,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.56695556640625,0.8334462642669678,0.2775583267211914,0.1949260085821151,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.56695556640625,0.8325857520103455,0.2767354846000671,0.2630403339862823,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5666809082031,0.8005831837654114,0.2444033324718475,1.1046754121780396,287.56744384765625,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.31072998046875,287.5707397460937,1.0,0.4700085818767547,1.0,1.0,0.0,1.0,-2.509223699569702,2.509218692779541,5.06837341163191e-06,1.941234111785889,0.4985198974609375,0.4985198974609375,0.0,97.1871337890625,82.0,14572.275390625,-0.0,1317.6597900390625,1.0,283.1499938964844,286.8132019042969,292.382080078125,293.43707275390625,293.1499938964844,293.1499938964844,283.1499938964844,18589.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228266716003418,1.0,0.0,0.0,0.9462740421295166,0.9462785124778748,5.97485367848094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.88330078125,0.0,58.16598129272461,1895.4371337890625,0.0,582.1415405273438,0.3115504384040832,1.0,0.0,3.0,1.0,0.0
12389340,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280822753906,0.8386052250862122,0.2606963813304901,0.2353073358535766,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6283874511719,0.8895822763442993,0.3123481273651123,0.2962403893470764,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282043457031,0.8578671813011169,0.2800939083099365,0.1964422613382339,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282043457031,0.8573457598686218,0.2796738743782043,0.2654739916324615,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.62799072265625,0.82387775182724,0.2460455149412155,1.110429286956787,287.6286315917969,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148803710937,287.6314697265625,1.0,0.4663721024990082,1.0,1.0,0.0,1.0,-2.5257134437561035,2.525708198547364,5.13517989020329e-06,1.9539878368377688,0.4931677281856537,0.4931677281856537,0.0,89.29197692871094,70.0,14449.310546875,-0.0,1304.343505859375,1.0,283.1499938964844,286.8716125488281,292.404296875,293.452392578125,293.1499938964844,293.1499938964844,283.1499938964844,18449.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192108154296875,1.0,0.0,0.0,0.9242146611213684,0.9242190718650818,5.6995318686858816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.4775390625,0.0,55.57425308227539,1895.4371337890625,0.0,569.506591796875,0.3076298534870147,1.0,0.0,3.0,1.0,0.0
12389400,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280822753906,0.8386052250862122,0.2606963813304901,0.2353073358535766,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6283874511719,0.8895822763442993,0.3123481273651123,0.2962403893470764,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282043457031,0.8578671813011169,0.2800939083099365,0.1964422613382339,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282043457031,0.8573457598686218,0.2796738743782043,0.2654739916324615,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.62799072265625,0.82387775182724,0.2460455149412155,1.110429286956787,287.6286315917969,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148803710937,287.6314697265625,1.0,0.4663721024990082,1.0,1.0,0.0,1.0,-2.5257134437561035,2.525708198547364,5.13517989020329e-06,1.9539878368377688,0.4931677281856537,0.4931677281856537,0.0,89.29197692871094,70.0,14449.310546875,-0.0,1304.343505859375,1.0,283.1499938964844,286.8716125488281,292.404296875,293.452392578125,293.1499938964844,293.1499938964844,283.1499938964844,18449.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192108154296875,1.0,0.0,0.0,0.9242146611213684,0.9242190718650818,5.6995318686858816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.4775390625,0.0,55.57425308227539,1895.4371337890625,0.0,569.506591796875,0.3076298534870147,1.0,0.0,3.0,1.0,0.0
