time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389460,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806640625,0.8739826083183289,0.2628041803836822,0.2368180453777313,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.680908203125,0.9323906898498536,0.3153233528137207,0.2986435294151306,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6807556152344,0.8956837058067322,0.2826254367828369,0.1979117840528488,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6807556152344,0.8955504298210144,0.2826045453548431,0.2678404748439789,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805725097656,0.8571625351905823,0.2476823925971985,1.1158764362335205,287.6811218261719,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3185119628906,287.6835021972656,1.0,0.461546242237091,1.0,1.0,0.0,1.0,-2.5415701866149902,2.54156494140625,5.199831321078818e-06,1.966247081756592,0.4893473088741302,0.4893473088741302,0.0,79.79509735107422,58.0,14377.04296875,-0.0,1283.0904541015625,1.0,283.1499938964844,286.9212341308594,292.4263000488281,293.4703369140625,293.1499938964844,293.1499938964844,283.1499938964844,18330.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166861414909363,1.0,0.0,0.0,0.9081066250801086,0.9081109762191772,5.502590028072518e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.14013671875,0.0,53.70442581176758,1895.4371337890625,0.0,560.8502197265625,0.3047252595424652,1.0,0.0,3.0,1.0,0.0
12389520,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806640625,0.8739826083183289,0.2628041803836822,0.2368180453777313,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.680908203125,0.9323906898498536,0.3153233528137207,0.2986435294151306,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6807556152344,0.8956837058067322,0.2826254367828369,0.1979117840528488,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6807556152344,0.8955504298210144,0.2826045453548431,0.2678404748439789,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805725097656,0.8571625351905823,0.2476823925971985,1.1158764362335205,287.6811218261719,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3185119628906,287.6835021972656,1.0,0.461546242237091,1.0,1.0,0.0,1.0,-2.5415701866149902,2.54156494140625,5.199831321078818e-06,1.966247081756592,0.4893473088741302,0.4893473088741302,0.0,79.79509735107422,58.0,14377.04296875,-0.0,1283.0904541015625,1.0,283.1499938964844,286.9212341308594,292.4263000488281,293.4703369140625,293.1499938964844,293.1499938964844,283.1499938964844,18330.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166861414909363,1.0,0.0,0.0,0.9081066250801086,0.9081109762191772,5.502590028072518e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.14013671875,0.0,53.70442581176758,1895.4371337890625,0.0,560.8502197265625,0.3047252595424652,1.0,0.0,3.0,1.0,0.0
12389580,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7065734863281,0.90230792760849,0.2639801204204559,0.2376439720392227,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.706787109375,0.9652470350265504,0.3169865012168884,0.2999704480171203,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7066650390625,0.9271214604377748,0.2840367555618286,0.1987181454896927,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7066650390625,0.9272472858428956,0.284238189458847,0.2691420018672943,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7064819335937,0.8841581344604492,0.2485923767089843,1.1188188791275024,287.7070007324219,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3202819824219,287.70916748046875,1.0,0.4585012793540954,1.0,1.0,0.0,1.0,-2.550225257873535,2.550220012664795,5.23528979101684e-06,1.9729368686676023,0.487849622964859,0.487849622964859,0.0,74.02290344238281,58.0,14358.013671875,-0.0,1268.8072509765625,1.0,283.1499938964844,286.9454040527344,292.43865966796875,293.4816589355469,293.1499938964844,293.1499938964844,283.1499938964844,18271.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157071352005005,1.0,0.0,0.0,0.901453137397766,0.9014574885368348,5.42225286892517e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.544921875,0.0,52.92669296264648,1895.4371337890625,0.0,557.5296020507812,0.303490549325943,1.0,0.0,3.0,1.0,0.0
12389640,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7253112792969,0.9333396553993224,0.2649016082286834,0.238284945487976,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7255249023437,0.991724967956543,0.318289965391159,0.3010043799877167,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.72540283203125,0.9590412378311156,0.2851408421993255,0.1993442773818969,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72540283203125,0.9593628644943236,0.2855164706707001,0.2701540887355804,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7252197265625,0.912004828453064,0.2493024617433548,1.1210826635360718,287.7257080078125,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.321533203125,287.72772216796875,1.0,0.4559893310070038,1.0,1.0,0.0,1.0,-2.556926250457764,2.5569210052490234,5.262824743113015e-06,1.978115558624268,0.486978530883789,0.486978530883789,0.0,69.33192443847656,76.0,14353.3203125,-0.0,1256.709228515625,1.0,283.1499938964844,286.9627380371094,292.448486328125,293.4911804199219,293.1499938964844,293.1499938964844,283.1499938964844,18227.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515142560005188,1.0,0.0,0.0,0.8973132371902466,0.8973175287246704,5.3725639048707314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.88720703125,0.0,52.43431091308594,1895.4371337890625,0.0,555.6239013671875,0.3026964664459228,1.0,0.0,3.0,1.0,0.0
12389700,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7453308105469,0.9441605806350708,0.2659395635128021,0.2391693294048309,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7455444335937,0.9990000128746032,0.3197735846042633,0.3021246790885925,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.74542236328125,0.9690338969230652,0.2863847017288208,0.2001755386590957,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.74542236328125,0.9695534706115724,0.286958783864975,0.2714661061763763,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452697753906,0.92230224609375,0.2500995099544525,1.124425172805786,287.7457275390625,287.926025390625,291.75,289.4651794433594,291.748779296875,297.3227844238281,287.74761962890625,1.0,0.4569917619228363,1.0,1.0,0.0,1.0,-2.5654115676879883,2.565406322479248,5.297880306898151e-06,1.9847149848937988,0.4863204658031463,0.4863204658031463,0.0,68.29203796386719,76.0,14361.0087890625,-0.0,1262.971435546875,1.0,283.1499938964844,286.9808959960937,292.45977783203125,293.5028076171875,293.1499938964844,293.1499938964844,283.1499938964844,18180.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147202014923096,1.0,0.0,0.0,0.8937514424324036,0.8937557339668274,5.3299967106568153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.08984375,0.0,51.99602127075195,1895.4371337890625,0.0,554.2025146484375,0.3019762635231018,1.0,0.0,3.0,1.0,0.0
12389760,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.9395214319229126,0.2669565975666046,0.2401196956634521,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.76470947265625,0.996402382850647,0.3212408423423767,0.3037720322608948,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7646179199219,0.9650064706802368,0.2876071631908417,0.2010575532913208,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7646179199219,0.9657608270645142,0.2883814573287964,0.2728480398654938,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.9174503684043884,0.2508769631385803,1.128100872039795,287.764892578125,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.32379150390625,287.76678466796875,1.0,0.4595695436000824,1.0,1.0,0.0,1.0,-2.57623291015625,2.5762276649475098,5.342432359611848e-06,1.992969989776612,0.4860177934169769,0.4860177934169769,0.0,69.5022201538086,94.0,14384.4169921875,-0.0,1281.54296875,1.0,283.1499938964844,286.99786376953125,292.4712829589844,293.5154113769531,293.1499938964844,293.1499938964844,283.1499938964844,18135.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145367980003357,1.0,0.0,0.0,0.891383945941925,0.8913882374763489,5.3017963352886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.95751953125,0.0,51.68090057373047,1895.4371337890625,0.0,553.5866088867188,0.3014422655105591,1.0,0.0,3.0,1.0,0.0
12389820,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.799072265625,0.9017075300216676,0.2689352333545685,0.2421522140502929,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7992248535156,0.965750217437744,0.3240757286548614,0.3067284822463989,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.79913330078125,0.9271717071533204,0.2899530827999115,0.2029087990522384,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.79913330078125,0.9285017848014832,0.2911323010921478,0.2757344245910644,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79901123046875,0.8825145959854126,0.2523439526557922,1.1360453367233276,287.79937744140625,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3245849609375,287.8009338378906,1.0,0.4681097567081451,1.0,1.0,0.0,1.0,-2.5974113941192627,2.5974061489105225,5.430586043075891e-06,2.0093321800231934,0.4864421784877777,0.4864421784877777,0.0,76.93706512451172,112.0,14466.0712890625,-0.0,1341.32080078125,1.0,283.1499938964844,287.0274658203125,292.4952697753906,293.5438842773437,293.1499938964844,293.1499938964844,283.1499938964844,18050.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149307250976562,1.0,0.0,0.0,0.8900941014289856,0.8900983333587646,5.2864638888650006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.58544921875,0.0,51.399227142333984,1895.4371337890625,0.0,554.9105224609375,0.3009061217308044,1.0,0.0,3.0,1.0,0.0
12389880,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.799072265625,0.9017075300216676,0.2689352333545685,0.2421522140502929,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7992248535156,0.965750217437744,0.3240757286548614,0.3067284822463989,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.79913330078125,0.9271717071533204,0.2899530827999115,0.2029087990522384,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.79913330078125,0.9285017848014832,0.2911323010921478,0.2757344245910644,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79901123046875,0.8825145959854126,0.2523439526557922,1.1360453367233276,287.79937744140625,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3245849609375,287.8009338378906,1.0,0.4681097567081451,1.0,1.0,0.0,1.0,-2.5974113941192627,2.5974061489105225,5.430586043075891e-06,2.0093321800231934,0.4864421784877777,0.4864421784877777,0.0,76.93706512451172,112.0,14466.0712890625,-0.0,1341.32080078125,1.0,283.1499938964844,287.0274658203125,292.4952697753906,293.5438842773437,293.1499938964844,293.1499938964844,283.1499938964844,18050.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149307250976562,1.0,0.0,0.0,0.8900941014289856,0.8900983333587646,5.2864638888650006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.58544921875,0.0,51.399227142333984,1895.4371337890625,0.0,554.9105224609375,0.3009061217308044,1.0,0.0,3.0,1.0,0.0
12389940,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277587890625,0.8603228330612183,0.2709110081195831,0.2443331331014633,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.827880859375,0.91737699508667,0.326838731765747,0.3097801208496094,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82781982421875,0.8821924328804016,0.2921428382396698,0.2047796100378036,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82781982421875,0.8837063908576965,0.2937307357788086,0.2786516547203064,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.82769775390625,0.8425760865211487,0.2536866068840027,1.1442502737045288,287.8280029296875,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241577148437,287.82928466796875,1.0,0.4796063303947449,1.0,1.0,0.0,1.0,-2.6193110942840576,2.619305372238159,5.5225068535946775e-06,2.026254415512085,0.4881846606731415,0.4881846606731415,0.0,88.71955108642578,130.0,14595.087890625,-0.0,1422.3763427734375,1.0,283.1499938964844,287.0506591796875,292.5202941894531,293.5762634277344,293.1499938964844,293.1499938964844,283.1499938964844,17971.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163511633872986,1.0,0.0,0.0,0.8931629657745361,0.8931671977043152,5.3229801011411844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.4931640625,0.0,51.55402755737305,1895.4371337890625,0.0,559.7117919921875,0.3010411858558655,1.0,0.0,3.0,1.0,0.0
12390000,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277587890625,0.8603228330612183,0.2709110081195831,0.2443331331014633,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.827880859375,0.91737699508667,0.326838731765747,0.3097801208496094,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82781982421875,0.8821924328804016,0.2921428382396698,0.2047796100378036,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82781982421875,0.8837063908576965,0.2937307357788086,0.2786516547203064,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.82769775390625,0.8425760865211487,0.2536866068840027,1.1442502737045288,287.8280029296875,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241577148437,287.82928466796875,1.0,0.4796063303947449,1.0,1.0,0.0,1.0,-2.6193110942840576,2.619305372238159,5.5225068535946775e-06,2.026254415512085,0.4881846606731415,0.4881846606731415,0.0,88.71955108642578,130.0,14595.087890625,-0.0,1422.3763427734375,1.0,283.1499938964844,287.0506591796875,292.5202941894531,293.5762634277344,293.1499938964844,293.1499938964844,283.1499938964844,17971.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163511633872986,1.0,0.0,0.0,0.8931629657745361,0.8931671977043152,5.3229801011411844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.4931640625,0.0,51.55402755737305,1895.4371337890625,0.0,559.7117919921875,0.3010411858558655,1.0,0.0,3.0,1.0,0.0
12390060,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8506774902344,0.8257099986076355,0.2728526592254638,0.2465945035219192,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.85076904296875,0.8769314885139465,0.3295201361179352,0.3128651082515716,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8507080078125,0.8452028036117554,0.2941954135894775,0.2066308259963989,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8507080078125,0.846917450428009,0.2961925864219665,0.2815434038639068,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8506164550781,0.8083869218826294,0.2549033761024475,1.1524041891098022,287.8508605957031,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3227233886719,287.85186767578125,1.0,0.4927438199520111,1.0,1.0,0.0,1.0,-2.64123272895813,2.6412270069122314,5.615302598016569e-06,2.043198347091675,0.4911898970603943,0.4911898970603943,0.0,103.25048065185548,118.0,14769.3505859375,-0.0,1517.153076171875,1.0,283.1499938964844,287.0675354003906,292.5461730957031,293.6122131347656,293.1499938964844,293.1499938964844,283.1499938964844,17894.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518747866153717,1.0,0.0,0.0,0.9003965258598328,0.9004008173942566,5.409549075352516e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.568359375,0.0,52.1260871887207,1895.4371337890625,0.0,567.9089965820312,0.3018170595169067,1.0,0.0,3.0,1.0,0.0
12390120,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8506774902344,0.8257099986076355,0.2728526592254638,0.2465945035219192,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.85076904296875,0.8769314885139465,0.3295201361179352,0.3128651082515716,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8507080078125,0.8452028036117554,0.2941954135894775,0.2066308259963989,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8507080078125,0.846917450428009,0.2961925864219665,0.2815434038639068,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8506164550781,0.8083869218826294,0.2549033761024475,1.1524041891098022,287.8508605957031,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3227233886719,287.85186767578125,1.0,0.4927438199520111,1.0,1.0,0.0,1.0,-2.64123272895813,2.6412270069122314,5.615302598016569e-06,2.043198347091675,0.4911898970603943,0.4911898970603943,0.0,103.25048065185548,118.0,14769.3505859375,-0.0,1517.153076171875,1.0,283.1499938964844,287.0675354003906,292.5461730957031,293.6122131347656,293.1499938964844,293.1499938964844,283.1499938964844,17894.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518747866153717,1.0,0.0,0.0,0.9003965258598328,0.9004008173942566,5.409549075352516e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.568359375,0.0,52.1260871887207,1895.4371337890625,0.0,567.9089965820312,0.3018170595169067,1.0,0.0,3.0,1.0,0.0
12390180,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.865966796875,0.8191726803779602,0.2747798860073089,0.2484599649906158,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.86602783203125,0.869670033454895,0.3321379721164703,0.315491110086441,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.8383229970932007,0.2961485087871551,0.2081149071455001,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.8403443694114685,0.2985507845878601,0.2839359045028686,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659362792969,0.8007206916809082,0.2560178339481354,1.1582019329071045,287.8660583496094,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.32080078125,287.8666381835937,1.0,0.4973402917385101,1.0,1.0,0.0,1.0,-2.6582610607147217,2.6582553386688232,5.688053533958737e-06,2.056425333023072,0.4953621029853821,0.4953621029853821,0.0,107.73714447021484,106.0,14978.498046875,-0.0,1561.00830078125,1.0,283.1499938964844,287.0769348144531,292.5726928710937,293.6512145996094,293.1499938964844,293.1499938964844,283.1499938964844,17821.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220264792442322,1.0,0.0,0.0,0.9115691781044006,0.9115734100341796,5.54463177593334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.470703125,0.0,53.102630615234375,1895.4371337890625,0.0,579.3211059570312,0.3032087087631225,1.0,0.0,3.0,1.0,0.0
12390240,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.865966796875,0.8191726803779602,0.2747798860073089,0.2484599649906158,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.86602783203125,0.869670033454895,0.3321379721164703,0.315491110086441,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.8383229970932007,0.2961485087871551,0.2081149071455001,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.8403443694114685,0.2985507845878601,0.2839359045028686,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659362792969,0.8007206916809082,0.2560178339481354,1.1582019329071045,287.8660583496094,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.32080078125,287.8666381835937,1.0,0.4973402917385101,1.0,1.0,0.0,1.0,-2.6582610607147217,2.6582553386688232,5.688053533958737e-06,2.056425333023072,0.4953621029853821,0.4953621029853821,0.0,107.73714447021484,106.0,14978.498046875,-0.0,1561.00830078125,1.0,283.1499938964844,287.0769348144531,292.5726928710937,293.6512145996094,293.1499938964844,293.1499938964844,283.1499938964844,17821.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220264792442322,1.0,0.0,0.0,0.9115691781044006,0.9115734100341796,5.54463177593334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.470703125,0.0,53.102630615234375,1895.4371337890625,0.0,579.3211059570312,0.3032087087631225,1.0,0.0,3.0,1.0,0.0
12390300,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8707275390625,0.8217174410820007,0.2757741808891296,0.2493064254522323,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8707580566406,0.872685432434082,0.3334463536739349,0.3166888952255249,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8707275390625,0.8408634066581726,0.2971087694168091,0.2087632566690445,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8707275390625,0.8430718183517456,0.2997099161148071,0.2850021123886108,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8706970214844,0.8030486702919006,0.2565579712390899,1.1604890823364258,287.87078857421875,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.31988525390625,287.8711853027344,1.0,0.497805505990982,1.0,1.0,0.0,1.0,-2.66552734375,2.6655216217041016,5.719195542042144e-06,2.0620479583740234,0.497862309217453,0.497862309217453,0.0,107.20884704589844,106.0,15096.6259765625,-0.0,1568.7833251953125,1.0,283.1499938964844,287.0787353515625,292.58612060546875,293.671630859375,293.1499938964844,293.1499938964844,283.1499938964844,17784.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523949921131134,1.0,0.0,0.0,0.918574035167694,0.918578326702118,5.63017366062013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.02490234375,0.0,53.74153900146485,1895.4371337890625,0.0,586.1243896484375,0.3041310310363769,1.0,0.0,3.0,1.0,0.0
12390360,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739318847656,0.8269068002700806,0.2768101394176483,0.2501393556594848,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8739624023437,0.8787736892700195,0.3347647488117218,0.3178454339504242,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739318847656,0.8461605310440063,0.2980571687221527,0.209368497133255,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739318847656,0.8485803604125977,0.3008551001548767,0.2860077917575836,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739013671875,0.808150053024292,0.2570906281471252,1.1625115871429443,287.8739624023437,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.319091796875,287.8742370605469,1.0,0.4973994791507721,1.0,1.0,0.0,1.0,-2.6722850799560547,2.672279357910156,5.748224793933332e-06,2.067272663116455,0.5006300210952759,0.5006300210952759,0.0,105.45465087890624,94.0,15224.1142578125,-0.0,1570.29296875,1.0,283.1499938964844,287.07891845703125,292.59967041015625,293.6927185058594,293.1499938964844,293.1499938964844,283.1499938964844,17748.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260372161865234,1.0,0.0,0.0,0.9265050888061525,0.9265093803405762,5.7278157328255494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.0234375,0.0,54.481563568115234,1895.4371337890625,0.0,593.598876953125,0.3052027523517608,1.0,0.0,3.0,1.0,0.0
12390420,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87615966796875,0.8444604277610779,0.2789559066295624,0.2517903745174408,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.87615966796875,0.8993214964866638,0.3374236524105072,0.3200786113739013,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.87615966796875,0.8645044565200806,0.2999259233474731,0.2104810625314712,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87615966796875,0.8674341440200806,0.3031118512153625,0.2878811359405517,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87615966796875,0.8246796131134033,0.2581385970115661,1.1659797430038452,287.87615966796875,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177795410156,287.8761901855469,1.0,0.4946994185447693,1.0,1.0,0.0,1.0,-2.6847097873687744,2.684703826904297,5.801771749247564e-06,2.076870441436768,0.5069500803947449,0.5069500803947449,0.0,99.28328704833984,82.0,15507.5478515625,-0.0,1559.5889892578125,1.0,283.1499938964844,287.0747985839844,292.6274719238281,293.7370300292969,293.1499938964844,293.1499938964844,283.1499938964844,17676.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306731462478638,1.0,0.0,0.0,0.9451335072517396,0.945137858390808,5.96045985901128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.4619140625,0.0,56.27485275268555,1895.4371337890625,0.0,610.546875,0.307800143957138,1.0,0.0,3.0,1.0,0.0
12390480,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87615966796875,0.8444604277610779,0.2789559066295624,0.2517903745174408,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.87615966796875,0.8993214964866638,0.3374236524105072,0.3200786113739013,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.87615966796875,0.8645044565200806,0.2999259233474731,0.2104810625314712,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87615966796875,0.8674341440200806,0.3031118512153625,0.2878811359405517,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87615966796875,0.8246796131134033,0.2581385970115661,1.1659797430038452,287.87615966796875,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177795410156,287.8761901855469,1.0,0.4946994185447693,1.0,1.0,0.0,1.0,-2.6847097873687744,2.684703826904297,5.801771749247564e-06,2.076870441436768,0.5069500803947449,0.5069500803947449,0.0,99.28328704833984,82.0,15507.5478515625,-0.0,1559.5889892578125,1.0,283.1499938964844,287.0747985839844,292.6274719238281,293.7370300292969,293.1499938964844,293.1499938964844,283.1499938964844,17676.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306731462478638,1.0,0.0,0.0,0.9451335072517396,0.945137858390808,5.96045985901128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.4619140625,0.0,56.27485275268555,1895.4371337890625,0.0,610.546875,0.307800143957138,1.0,0.0,3.0,1.0,0.0
12390540,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8733825683594,0.8730447888374329,0.2811532914638519,0.2534119486808777,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87335205078125,0.93425315618515,0.3400993049144745,0.3222406208515167,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8733825683594,0.8943036198616028,0.3017601370811462,0.211502730846405,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.87335205078125,0.8977969884872437,0.3053280711174011,0.2896253764629364,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8733825683594,0.8503744602203369,0.259162038564682,1.168914556503296,287.8733215332031,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.8731384277344,1.0,0.4903380870819092,1.0,1.0,0.0,1.0,-2.696107864379883,2.6961019039154053,5.851096375408815e-06,2.085667133331299,0.5142837166786194,0.5142837166786194,0.0,90.78971862792967,70.0,15828.947265625,-0.0,1536.6470947265625,1.0,283.1499938964844,287.065185546875,292.6564636230469,293.78466796875,293.1499938964844,293.1499938964844,283.1499938964844,17601.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359088778495789,1.0,0.0,0.0,0.9674364924430848,0.9674408435821532,6.245085160117014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.9462890625,0.0,58.50769805908203,1895.4371337890625,0.0,630.275390625,0.311017245054245,1.0,0.0,3.0,1.0,0.0
12390600,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8733825683594,0.8730447888374329,0.2811532914638519,0.2534119486808777,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87335205078125,0.93425315618515,0.3400993049144745,0.3222406208515167,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8733825683594,0.8943036198616028,0.3017601370811462,0.211502730846405,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.87335205078125,0.8977969884872437,0.3053280711174011,0.2896253764629364,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8733825683594,0.8503744602203369,0.259162038564682,1.168914556503296,287.8733215332031,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.8731384277344,1.0,0.4903380870819092,1.0,1.0,0.0,1.0,-2.696107864379883,2.6961019039154053,5.851096375408815e-06,2.085667133331299,0.5142837166786194,0.5142837166786194,0.0,90.78971862792967,70.0,15828.947265625,-0.0,1536.6470947265625,1.0,283.1499938964844,287.065185546875,292.6564636230469,293.78466796875,293.1499938964844,293.1499938964844,283.1499938964844,17601.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359088778495789,1.0,0.0,0.0,0.9674364924430848,0.9674408435821532,6.245085160117014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.9462890625,0.0,58.50769805908203,1895.4371337890625,0.0,630.275390625,0.311017245054245,1.0,0.0,3.0,1.0,0.0
12390660,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.918304204940796,0.283381700515747,0.255012959241867,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.865966796875,0.9822147488594056,0.3427828252315521,0.3243578374385834,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.9430513381958008,0.3035537898540497,0.2124585062265396,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.947499692440033,0.3074988424777984,0.2912754118442535,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.86602783203125,0.8912250995635986,0.2601538598537445,1.1714634895324707,287.8659362792969,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3157653808594,287.86553955078125,1.0,0.4849661588668823,1.0,1.0,0.0,1.0,-2.7067711353302,2.7067654132843018,5.897419214306865e-06,2.0938916206359863,0.5225979089736938,0.5225979089736938,0.0,80.91902160644531,58.0,16188.1650390625,-0.0,1506.1121826171875,1.0,283.1499938964844,287.05047607421875,292.6869506835937,293.8359375,293.1499938964844,293.1499938964844,283.1499938964844,17523.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417489409446716,1.0,0.0,0.0,0.993436634540558,0.9934410452842712,6.585273126802349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.56982421875,0.0,61.21757888793945,1895.4371337890625,0.0,653.0363159179688,0.3148824274539947,1.0,0.0,3.0,1.0,0.0
12390720,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.918304204940796,0.283381700515747,0.255012959241867,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.865966796875,0.9822147488594056,0.3427828252315521,0.3243578374385834,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.9430513381958008,0.3035537898540497,0.2124585062265396,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.947499692440033,0.3074988424777984,0.2912754118442535,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.86602783203125,0.8912250995635986,0.2601538598537445,1.1714634895324707,287.8659362792969,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3157653808594,287.86553955078125,1.0,0.4849661588668823,1.0,1.0,0.0,1.0,-2.7067711353302,2.7067654132843018,5.897419214306865e-06,2.0938916206359863,0.5225979089736938,0.5225979089736938,0.0,80.91902160644531,58.0,16188.1650390625,-0.0,1506.1121826171875,1.0,283.1499938964844,287.05047607421875,292.6869506835937,293.8359375,293.1499938964844,293.1499938964844,283.1499938964844,17523.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417489409446716,1.0,0.0,0.0,0.993436634540558,0.9934410452842712,6.585273126802349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.56982421875,0.0,61.21757888793945,1895.4371337890625,0.0,653.0363159179688,0.3148824274539947,1.0,0.0,3.0,1.0,0.0
12390780,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572692871094,0.9519760608673096,0.2848195433616638,0.2561043202877044,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8571472167969,0.9990000128746032,0.3446929454803467,0.3175631165504455,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572082519531,0.9741034507751464,0.3046400845050812,0.2130819112062454,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572082519531,0.9780979752540588,0.308825671672821,0.2923457622528076,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8573303222656,0.9209620356559752,0.2607429325580597,1.1732183694839478,287.8570556640625,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3155517578125,287.8555908203125,1.0,0.4807456433773041,1.0,1.0,0.0,1.0,-2.7040977478027344,2.704091787338257,5.88662351219682e-06,2.092226266860962,0.5283886790275574,0.5283886790275574,0.0,75.53955078125,58.0,16419.560546875,-0.0,1477.5650634765625,1.0,283.1499938964844,287.037353515625,292.70721435546875,293.87060546875,293.1499938964844,293.1499938964844,283.1499938964844,17471.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457982420921326,1.0,0.0,0.0,1.0120058059692385,1.0120102167129517,6.833755605839542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.59375,0.0,63.22165298461914,1895.4371337890625,0.0,669.2979736328125,0.3177089691162109,1.0,0.0,3.0,1.0,0.0
12390840,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451843261719,0.9648542404174804,0.2856007814407348,0.256746232509613,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8450622558594,0.9990000128746032,0.3464679419994354,0.3064372539520263,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451232910156,0.9850121140480042,0.3051994740962982,0.2134345918893814,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8450927734375,0.9887433648109436,0.3095217943191528,0.2929511368274688,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.84527587890625,0.9341490864753724,0.2610334753990173,1.1742559671401978,287.8448791503906,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3178405761719,287.84307861328125,1.0,0.477726012468338,1.0,1.0,0.0,1.0,-2.6939001083374023,2.693894386291504,5.842347945872461e-06,2.0843546390533447,0.5317010879516602,0.5317010879516602,0.0,73.31852722167969,78.0,16535.208984375,-0.0,1453.295166015625,1.0,283.1499938964844,287.02490234375,292.7186584472656,293.88995361328125,293.1499938964844,293.1499938964844,283.1499938964844,17445.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481507182121277,1.0,0.0,0.0,1.0229265689849854,1.0229310989379885,6.982040190450789e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.97998046875,0.0,64.43389892578125,1895.4371337890625,0.0,678.9290771484375,0.3194063305854797,1.0,0.0,3.0,1.0,0.0
12390900,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305358886719,0.9702851176261902,0.2867016196250915,0.2576985359191894,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8304748535156,0.9990000128746032,0.3495013415813446,0.3024066984653473,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305053710937,0.9892786145210266,0.3059735000133514,0.2139554917812347,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305053710937,0.992991030216217,0.31048783659935,0.2938360571861267,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305969238281,0.9394567012786864,0.2614508867263794,1.1759668588638306,287.83038330078125,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.3240051269531,287.82958984375,1.0,0.4779496788978576,1.0,1.0,0.0,1.0,-2.693906307220459,2.6939005851745605,5.841312940901844e-06,2.083853483200073,0.5364856123924255,0.5364856123924255,0.0,72.63928985595703,78.0,16730.568359375,-0.0,1450.204833984375,1.0,283.1499938964844,287.0077514648437,292.7341003417969,293.9161376953125,293.1499938964844,293.1499938964844,283.1499938964844,17409.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5513997673988342,1.0,0.0,0.0,1.038689374923706,1.038693904876709,7.198878648750906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.89111328125,0.0,66.21915435791016,1895.4371337890625,0.0,692.4570922851562,0.3218901455402374,1.0,0.0,3.0,1.0,0.0
12390960,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82354736328125,0.967849850654602,0.2878183126449585,0.2587112784385681,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8235168457031,0.9990000128746032,0.3522138297557831,0.3059331178665161,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.82354736328125,0.9868497848510742,0.3067440688610077,0.2145089507102966,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.82354736328125,0.9908130168914796,0.3114500343799591,0.2947660386562347,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8235778808594,0.93588387966156,0.2618761658668518,1.1779584884643557,287.823486328125,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3290100097656,287.8231506347656,1.0,0.4801744818687439,1.0,1.0,0.0,1.0,-2.7035224437713623,2.7035164833068848,5.882680397917284e-06,2.0910980701446533,0.5415968894958496,0.5415968894958496,0.0,73.5486068725586,98.0,16957.580078125,-0.0,1467.61962890625,1.0,283.1499938964844,286.9958190917969,292.7498779296875,293.9437255859375,293.1499938964844,293.1499938964844,283.1499938964844,17365.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546618103981018,1.0,0.0,0.0,1.0555484294891355,1.055552959442139,7.434465487676789e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.677734375,0.0,68.16108703613281,1895.4371337890625,0.0,706.3064575195312,0.3245612680912018,1.0,0.0,3.0,1.0,0.0
12391020,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206787109375,0.946200668811798,0.2901038527488708,0.260882019996643,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8206787109375,0.9990000128746032,0.355279266834259,0.3288513422012329,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206787109375,0.9669554829597472,0.308287650346756,0.2156919687986374,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206787109375,0.9720037579536438,0.3133707046508789,0.2967247068881988,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206787109375,0.9114992022514344,0.2627260684967041,1.1824792623519895,287.8207092285156,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284912109375,287.8210144042969,1.0,0.4896921217441559,1.0,1.0,0.0,1.0,-2.742811679840088,2.7428054809570312,6.0542852224898525e-06,2.1211977005004883,0.5527797341346741,0.5527797341346741,0.0,78.845703125,118.0,17491.228515625,-0.0,1547.3878173828125,1.0,283.1499938964844,286.9794311523437,292.7856750488281,294.00750732421875,293.1499938964844,293.1499938964844,283.1499938964844,17262.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5617936253547668,1.0,0.0,0.0,1.0928168296813965,1.092821478843689,7.968712623096509e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.39013671875,0.0,72.5972671508789,1895.4371337890625,0.0,737.5385131835938,0.3305530548095703,1.0,0.0,3.0,1.0,0.0
12391080,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206787109375,0.946200668811798,0.2901038527488708,0.260882019996643,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8206787109375,0.9990000128746032,0.355279266834259,0.3288513422012329,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206787109375,0.9669554829597472,0.308287650346756,0.2156919687986374,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206787109375,0.9720037579536438,0.3133707046508789,0.2967247068881988,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206787109375,0.9114992022514344,0.2627260684967041,1.1824792623519895,287.8207092285156,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284912109375,287.8210144042969,1.0,0.4896921217441559,1.0,1.0,0.0,1.0,-2.742811679840088,2.7428054809570312,6.0542852224898525e-06,2.1211977005004883,0.5527797341346741,0.5527797341346741,0.0,78.845703125,118.0,17491.228515625,-0.0,1547.3878173828125,1.0,283.1499938964844,286.9794311523437,292.7856750488281,294.00750732421875,293.1499938964844,293.1499938964844,283.1499938964844,17262.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5617936253547668,1.0,0.0,0.0,1.0928168296813965,1.092821478843689,7.968712623096509e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.39013671875,0.0,72.5972671508789,1895.4371337890625,0.0,737.5385131835938,0.3305530548095703,1.0,0.0,3.0,1.0,0.0
12391140,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8120422363281,0.8867216110229492,0.2923091948032379,0.2633799314498901,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8119506835937,0.953315794467926,0.355982095003128,0.3375645279884338,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.81201171875,0.9045893549919128,0.3097050189971924,0.2170922309160232,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.81201171875,0.9101706147193908,0.3151593804359436,0.2989702820777893,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.81207275390625,0.8569027185440063,0.2634152173995971,1.1882603168487549,287.8118896484375,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163452148437,287.8110046386719,1.0,0.5024113059043884,1.0,1.0,0.0,1.0,-2.7667057514190674,2.76669979095459,6.161665169202024e-06,2.140342712402344,0.5650549530982971,0.5650549530982971,0.0,92.75424194335938,138.0,18040.916015625,-0.0,1647.8955078125,1.0,283.1499938964844,286.9578552246094,292.8264465332031,294.0812683105469,293.1499938964844,293.1499938964844,283.1499938964844,17147.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703310370445251,1.0,0.0,0.0,1.1349157094955444,1.1349204778671265,8.594500400249674e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.849609375,0.0,77.8857192993164,1895.4371337890625,0.0,776.6967163085938,0.3375089168548584,1.0,0.0,3.0,1.0,0.0
12391200,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8120422363281,0.8867216110229492,0.2923091948032379,0.2633799314498901,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8119506835937,0.953315794467926,0.355982095003128,0.3375645279884338,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.81201171875,0.9045893549919128,0.3097050189971924,0.2170922309160232,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.81201171875,0.9101706147193908,0.3151593804359436,0.2989702820777893,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.81207275390625,0.8569027185440063,0.2634152173995971,1.1882603168487549,287.8118896484375,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163452148437,287.8110046386719,1.0,0.5024113059043884,1.0,1.0,0.0,1.0,-2.7667057514190674,2.76669979095459,6.161665169202024e-06,2.140342712402344,0.5650549530982971,0.5650549530982971,0.0,92.75424194335938,138.0,18040.916015625,-0.0,1647.8955078125,1.0,283.1499938964844,286.9578552246094,292.8264465332031,294.0812683105469,293.1499938964844,293.1499938964844,283.1499938964844,17147.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703310370445251,1.0,0.0,0.0,1.1349157094955444,1.1349204778671265,8.594500400249674e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.849609375,0.0,77.8857192993164,1895.4371337890625,0.0,776.6967163085938,0.3375089168548584,1.0,0.0,3.0,1.0,0.0
12391260,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.789794921875,0.8418130874633789,0.2943706810474396,0.2658622562885284,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7897033691406,0.8977034687995911,0.3576225936412811,0.339546263217926,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897644042969,0.8568035960197449,0.310916393995285,0.2184490859508514,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897644042969,0.8619171977043152,0.3167478442192077,0.3011606633663177,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898864746094,0.8141708970069885,0.2639040946960449,1.193728804588318,287.78961181640625,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.308837890625,287.7886047363281,1.0,0.5162143111228943,1.0,1.0,0.0,1.0,-2.783893823623657,2.783887386322021,6.237788056751015e-06,2.153329372406006,0.5781299471855164,0.5781299471855164,0.0,109.93074798583984,156.0,18609.025390625,-0.0,1754.2972412109375,1.0,283.1499938964844,286.9244384765625,292.8662109375,294.1553039550781,293.1499938964844,293.1499938964844,283.1499938964844,17033.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579833447933197,1.0,0.0,0.0,1.1811535358428955,1.181158423423767,9.309066939522381e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.37890625,0.0,84.06998443603516,1895.4371337890625,0.0,822.635498046875,0.3454012274742126,1.0,0.0,3.0,1.0,0.0
