time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391320,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.789794921875,0.8418130874633789,0.2943706810474396,0.2658622562885284,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7897033691406,0.8977034687995911,0.3576225936412811,0.339546263217926,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897644042969,0.8568035960197449,0.310916393995285,0.2184490859508514,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897644042969,0.8619171977043152,0.3167478442192077,0.3011606633663177,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898864746094,0.8141708970069885,0.2639040946960449,1.193728804588318,287.78961181640625,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.308837890625,287.7886047363281,1.0,0.5162143111228943,1.0,1.0,0.0,1.0,-2.783893823623657,2.783887386322021,6.237788056751015e-06,2.153329372406006,0.5781299471855164,0.5781299471855164,0.0,109.93074798583984,156.0,18609.025390625,-0.0,1754.2972412109375,1.0,283.1499938964844,286.9244384765625,292.8662109375,294.1553039550781,293.1499938964844,293.1499938964844,283.1499938964844,17033.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579833447933197,1.0,0.0,0.0,1.1811535358428955,1.181158423423767,9.309066939522381e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.37890625,0.0,84.06998443603516,1895.4371337890625,0.0,822.635498046875,0.3454012274742126,1.0,0.0,3.0,1.0,0.0
12391380,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.763916015625,0.8104885816574097,0.2963756918907165,0.268318235874176,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7637634277344,0.8612719774246216,0.3597233295440674,0.3421256244182586,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.8238260746002197,0.3119540810585022,0.2197034060955047,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.8287467956542969,0.3181652724742889,0.3032160997390747,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640075683594,0.7801733016967773,0.2642446756362915,1.198649287223816,287.763671875,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036804199219,287.76251220703125,1.0,0.5299550890922546,1.0,1.0,0.0,1.0,-2.799837350845337,2.799830913543701,6.309396212600404e-06,2.1656413078308105,0.592058539390564,0.592058539390564,0.0,127.85350036621094,144.0,19208.728515625,-0.0,1864.1986083984373,1.0,283.1499938964844,286.8868408203125,292.9041748046875,294.2291564941406,293.1499938964844,293.1499938964844,283.1499938964844,16916.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897907614707947,1.0,0.0,0.0,1.231687307357788,1.2316923141479492,1.0122653293365148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.38330078125,0.0,91.27252197265624,1895.4371337890625,0.0,873.5422973632812,0.3542694449424743,1.0,0.0,3.0,1.0,0.0
12391440,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.763916015625,0.8104885816574097,0.2963756918907165,0.268318235874176,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7637634277344,0.8612719774246216,0.3597233295440674,0.3421256244182586,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.8238260746002197,0.3119540810585022,0.2197034060955047,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.8287467956542969,0.3181652724742889,0.3032160997390747,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640075683594,0.7801733016967773,0.2642446756362915,1.198649287223816,287.763671875,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036804199219,287.76251220703125,1.0,0.5299550890922546,1.0,1.0,0.0,1.0,-2.799837350845337,2.799830913543701,6.309396212600404e-06,2.1656413078308105,0.592058539390564,0.592058539390564,0.0,127.85350036621094,144.0,19208.728515625,-0.0,1864.1986083984373,1.0,283.1499938964844,286.8868408203125,292.9041748046875,294.2291564941406,293.1499938964844,293.1499938964844,283.1499938964844,16916.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897907614707947,1.0,0.0,0.0,1.231687307357788,1.2316923141479492,1.0122653293365148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.38330078125,0.0,91.27252197265624,1895.4371337890625,0.0,873.5422973632812,0.3542694449424743,1.0,0.0,3.0,1.0,0.0
12391500,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488708496094,0.8043308258056641,0.297353059053421,0.2693531215190887,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7486877441406,0.8547820448875427,0.3608418703079223,0.3433235883712768,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488098144531,0.817533552646637,0.3124217092990875,0.2201593220233917,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488098144531,0.8226026296615601,0.3188210427761078,0.3040113747119903,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489624023437,0.773475170135498,0.2643686532974243,1.2000387907028198,287.74859619140625,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.3014831542969,287.7472229003906,1.0,0.5329387187957764,1.0,1.0,0.0,1.0,-2.805699825286865,2.8056936264038086,6.335952548397472e-06,2.17022442817688,0.5993179082870483,0.5993179082870483,0.0,132.20901489257812,144.0,19514.767578125,-0.0,1894.2235107421875,1.0,283.1499938964844,286.8660583496094,292.9227905273437,294.2662353515625,293.1499938964844,293.1499938964844,283.1499938964844,16855.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948669910430908,1.0,0.0,0.0,1.2585458755493164,1.2585508823394775,1.0568941632982388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.84765625,0.0,95.29563903808594,1895.4371337890625,0.0,900.6220703125,0.3590779900550842,1.0,0.0,3.0,1.0,0.0
12391560,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318725585937,0.8027281165122986,0.2983292043209076,0.2702823281288147,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.8531159162521362,0.3619899749755859,0.3444481194019317,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318420410156,0.8155587911605835,0.3128738105297088,0.2205223441123962,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318115234375,0.8207855820655823,0.3194582462310791,0.3046784996986389,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.73199462890625,0.7712326645851135,0.2644783556461334,1.2008390426635742,287.7315979003906,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.2995300292969,287.7301025390625,1.0,0.5344321727752686,1.0,1.0,0.0,1.0,-2.8103697299957275,2.810363531112671,6.357068741635885e-06,2.173839807510376,0.6067537069320679,0.6067537069320679,0.0,133.8798370361328,132.0,19824.0625,-0.0,1909.6090087890625,1.0,283.1499938964844,286.8435363769531,292.9411926269531,294.30328369140625,293.1499938964844,293.1499938964844,283.1499938964844,16796.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999737977981567,1.0,0.0,0.0,1.286421298980713,1.2864264249801636,1.1042308045716709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.45263671875,0.0,99.62043762207033,1895.4371337890625,0.0,928.6539916992188,0.3641366362571716,1.0,0.0,3.0,1.0,0.0
12391620,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942749023437,0.8076187968254089,0.3002812564373016,0.2719571590423584,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6940612792969,0.8580855131149292,0.3643455803394317,0.3465709090232849,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942138671875,0.8192262649536133,0.3137474358081817,0.2210814505815506,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941833496094,0.8247008323669434,0.3206938207149505,0.3057786226272583,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69439697265625,0.7743940949440002,0.2646729946136474,1.2013895511627195,287.6939697265625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.6922607421875,1.0,0.5340944528579712,1.0,1.0,0.0,1.0,-2.817592144012451,2.8175857067108154,6.389763257175218e-06,2.1794166564941406,0.6221445202827454,0.6221445202827454,0.0,132.27296447753906,120.0,20454.158203125,-0.0,1913.36328125,1.0,283.1499938964844,286.79498291015625,292.9775695800781,294.3773803710937,293.1499938964844,293.1499938964844,283.1499938964844,16676.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101926565170288,1.0,0.0,0.0,1.345159649848938,1.3451650142669678,1.207371838063409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.357421875,0.0,109.24241638183594,1895.4371337890625,0.0,987.0244140625,0.3750026524066925,1.0,0.0,3.0,1.0,0.0
12391680,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942749023437,0.8076187968254089,0.3002812564373016,0.2719571590423584,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6940612792969,0.8580855131149292,0.3643455803394317,0.3465709090232849,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942138671875,0.8192262649536133,0.3137474358081817,0.2210814505815506,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941833496094,0.8247008323669434,0.3206938207149505,0.3057786226272583,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69439697265625,0.7743940949440002,0.2646729946136474,1.2013895511627195,287.6939697265625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.6922607421875,1.0,0.5340944528579712,1.0,1.0,0.0,1.0,-2.817592144012451,2.8175857067108154,6.389763257175218e-06,2.1794166564941406,0.6221445202827454,0.6221445202827454,0.0,132.27296447753906,120.0,20454.158203125,-0.0,1913.36328125,1.0,283.1499938964844,286.79498291015625,292.9775695800781,294.3773803710937,293.1499938964844,293.1499938964844,283.1499938964844,16676.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101926565170288,1.0,0.0,0.0,1.345159649848938,1.3451650142669678,1.207371838063409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.357421875,0.0,109.24241638183594,1895.4371337890625,0.0,987.0244140625,0.3750026524066925,1.0,0.0,3.0,1.0,0.0
12391740,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.65289306640625,0.8195530772209167,0.3022246062755584,0.2734684646129608,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6526794433594,0.8712232112884521,0.3667491674423218,0.3485802114009857,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.65283203125,0.8299594521522522,0.314586192369461,0.2214923650026321,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528015136719,0.8357658982276917,0.3218859136104584,0.3066692650318146,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6530456542969,0.784917950630188,0.2648440301418304,1.2010338306427002,287.6525573730469,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935791015625,287.65069580078125,1.0,0.5308681130409241,1.0,1.0,0.0,1.0,-2.822961807250977,2.822955369949341,6.41408996671089e-06,2.183546781539917,0.6382041573524475,0.6382041573524475,0.0,126.36675262451172,108.0,21098.55859375,-0.0,1893.4820556640625,1.0,283.1499938964844,286.7427978515625,293.0137939453125,294.4519958496094,293.1499938964844,293.1499938964844,283.1499938964844,16556.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203646659851074,1.0,0.0,0.0,1.407785415649414,1.407791018486023,1.3224106965026294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.30517578125,0.0,120.2907257080078,1895.4371337890625,0.0,1047.9791259765625,0.3868682384490967,1.0,0.0,3.0,1.0,0.0
12391800,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.65289306640625,0.8195530772209167,0.3022246062755584,0.2734684646129608,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6526794433594,0.8712232112884521,0.3667491674423218,0.3485802114009857,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.65283203125,0.8299594521522522,0.314586192369461,0.2214923650026321,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528015136719,0.8357658982276917,0.3218859136104584,0.3066692650318146,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6530456542969,0.784917950630188,0.2648440301418304,1.2010338306427002,287.6525573730469,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935791015625,287.65069580078125,1.0,0.5308681130409241,1.0,1.0,0.0,1.0,-2.822961807250977,2.822955369949341,6.41408996671089e-06,2.183546781539917,0.6382041573524475,0.6382041573524475,0.0,126.36675262451172,108.0,21098.55859375,-0.0,1893.4820556640625,1.0,283.1499938964844,286.7427978515625,293.0137939453125,294.4519958496094,293.1499938964844,293.1499938964844,283.1499938964844,16556.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203646659851074,1.0,0.0,0.0,1.407785415649414,1.407791018486023,1.3224106965026294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.30517578125,0.0,120.2907257080078,1895.4371337890625,0.0,1047.9791259765625,0.3868682384490967,1.0,0.0,3.0,1.0,0.0
12391860,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087341308594,0.8368573784828186,0.3041445016860962,0.2748702764511108,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6085205078125,0.8914732336997986,0.3691776394844055,0.3505207300186157,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086730957031,0.8466580510139465,0.3153870105743408,0.2218063026666641,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.8530654311180115,0.3230336904525757,0.3074221909046173,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60888671875,0.8015648722648621,0.2649911344051361,1.2001153230667114,287.6083679199219,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6064147949219,1.0,0.5259296894073486,1.0,1.0,0.0,1.0,-2.827157974243164,2.8271515369415283,6.433105681935558e-06,2.1867620944976807,0.6549112200737,0.6549112200737,0.0,117.96292114257812,96.0,21755.048828125,-0.0,1859.626953125,1.0,283.1499938964844,286.68780517578125,293.0501403808594,294.52740478515625,293.1499938964844,293.1499938964844,283.1499938964844,16438.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304767727851868,1.0,0.0,0.0,1.4741640090942385,1.4741698503494265,1.4500568568109884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.29541015625,0.0,132.9342498779297,1895.4371337890625,0.0,1111.2840576171875,0.3997264802455902,1.0,0.0,3.0,1.0,0.0
12391920,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087341308594,0.8368573784828186,0.3041445016860962,0.2748702764511108,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6085205078125,0.8914732336997986,0.3691776394844055,0.3505207300186157,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086730957031,0.8466580510139465,0.3153870105743408,0.2218063026666641,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.8530654311180115,0.3230336904525757,0.3074221909046173,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60888671875,0.8015648722648621,0.2649911344051361,1.2001153230667114,287.6083679199219,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6064147949219,1.0,0.5259296894073486,1.0,1.0,0.0,1.0,-2.827157974243164,2.8271515369415283,6.433105681935558e-06,2.1867620944976807,0.6549112200737,0.6549112200737,0.0,117.96292114257812,96.0,21755.048828125,-0.0,1859.626953125,1.0,283.1499938964844,286.68780517578125,293.0501403808594,294.52740478515625,293.1499938964844,293.1499938964844,283.1499938964844,16438.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304767727851868,1.0,0.0,0.0,1.4741640090942385,1.4741698503494265,1.4500568568109884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.29541015625,0.0,132.9342498779297,1895.4371337890625,0.0,1111.2840576171875,0.3997264802455902,1.0,0.0,3.0,1.0,0.0
12391980,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.8533260226249695,0.3055057525634765,0.2758277356624603,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5754089355469,0.9108916521072388,0.3709342777729034,0.3518910109996795,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755920410156,0.8629431128501892,0.3159358501434326,0.221987709403038,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755615234375,0.8699241280555725,0.3238292634487152,0.3079007267951965,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758056640625,0.8168194890022278,0.2650796175003052,1.1992095708847046,287.5752868652344,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2894897460937,287.5732727050781,1.0,0.5217106938362122,1.0,1.0,0.0,1.0,-2.829660654067993,2.8296542167663574,6.444446626119316e-06,2.188673257827759,0.6673322916030884,0.6673322916030884,0.0,110.98329162597656,96.0,22233.548828125,-0.0,1829.8927001953125,1.0,283.1499938964844,286.6469421386719,293.0763854980469,294.5821228027344,293.1499938964844,293.1499938964844,283.1499938964844,16354.6884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637715756893158,1.0,0.0,0.0,1.5241820812225342,1.5241880416870115,1.5501264272188564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.1083984375,0.0,143.12481689453125,1895.4371337890625,0.0,1158.1990966796875,0.4095874428749084,1.0,0.0,3.0,1.0,0.0
12392040,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625305175781,0.8608789443969727,0.3060314357280731,0.2761911153793335,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.56231689453125,0.920337975025177,0.3716194629669189,0.3524202108383178,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625,0.8704289197921753,0.3161408007144928,0.222049206495285,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624694824219,0.8776423931121826,0.3241297900676727,0.3080740869045257,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5627136230469,0.823320746421814,0.2651097774505615,1.198813557624817,287.56219482421875,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2888488769531,287.5601501464844,1.0,0.5199654698371887,1.0,1.0,0.0,1.0,-2.83053994178772,2.830533504486084,6.448430212913081e-06,2.1893434524536133,0.6722483038902283,0.6722483038902283,0.0,108.1296615600586,84.0,22420.55078125,-0.0,1817.4954833984373,1.0,283.1499938964844,286.6308288574219,293.0865783691406,294.6034851074219,293.1499938964844,293.1499938964844,283.1499938964844,16322.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405191421508789,1.0,0.0,0.0,1.544103741645813,1.54410982131958,1.5909128592284105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.2001953125,0.0,147.34735107421875,1895.4371337890625,0.0,1176.7156982421875,0.4135526120662689,1.0,0.0,3.0,1.0,0.0
12392100,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5388488769531,0.8763206601142883,0.3069639801979065,0.2768292427062988,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.53863525390625,0.9396294355392456,0.3728458285331726,0.3533619940280914,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.538818359375,0.8856949806213379,0.3164934515953064,0.2221453785896301,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387878417969,0.8933017253875732,0.3246525228023529,0.3083646595478058,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390625,0.8362751603126526,0.2651568949222564,1.1980485916137695,287.5385131835937,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2877197265625,287.5364685058594,1.0,0.5167250633239746,1.0,1.0,0.0,1.0,-2.831984519958496,2.8319780826568604,6.454973117797636e-06,2.1904425621032715,0.6811530590057373,0.6811530590057373,0.0,102.87532806396484,84.0,22755.744140625,-0.0,1794.3773193359375,1.0,283.1499938964844,286.60174560546875,293.1048278808594,294.6417236328125,293.1499938964844,293.1499938964844,283.1499938964844,16266.8369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455050110816956,1.0,0.0,0.0,1.5803592205047607,1.5803654193878174,1.6664988322645513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.9482421875,0.0,155.2787322998047,1895.4371337890625,0.0,1210.11669921875,0.4208216071128845,1.0,0.0,3.0,1.0,0.0
12392160,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5149230957031,0.8946096897125244,0.3078863322734833,0.2774541974067688,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5146789550781,0.9608456492424012,0.3740742802619934,0.354300707578659,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.514892578125,0.9036846160888672,0.3168310225009918,0.2222263813018798,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148620605469,0.9120625257492064,0.3251592516899109,0.308633953332901,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.51513671875,0.851698637008667,0.2651955485343933,1.1972193717956543,287.5145568847656,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2865905761719,287.5124816894531,1.0,0.5133607387542725,1.0,1.0,0.0,1.0,-2.8332884311676025,2.833281993865967,6.460878012148896e-06,2.1914327144622803,0.6902111172676086,0.6902111172676086,0.0,97.47052764892578,72.0,23091.818359375,-0.0,1770.2911376953125,1.0,283.1499938964844,286.5723876953125,293.123046875,294.67999267578125,293.1499938964844,293.1499938964844,283.1499938964844,16212.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504610180854797,1.0,0.0,0.0,1.6174051761627195,1.617411494255066,1.7455450063152966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.845703125,0.0,163.7178955078125,1895.4371337890625,0.0,1243.90185546875,0.4283147156238556,1.0,0.0,3.0,1.0,0.0
12392220,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661560058594,0.9442958235740662,0.3096882998943329,0.2786751091480255,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4659118652344,0.9990000128746032,0.3765564560890198,0.3531652390956878,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.9532803893089294,0.3174598515033722,0.2223605066537857,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9622445106506348,0.3261228799819946,0.3091316819190979,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46636962890625,0.8923811912536621,0.2652420997619629,1.1954578161239624,287.4657592773437,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843322753906,287.46337890625,1.0,0.5062546133995056,1.0,1.0,0.0,1.0,-2.833782196044922,2.833775758743286,6.463307727244683e-06,2.191895008087158,0.7087822556495667,0.7087822556495667,0.0,86.66571807861328,90.0,23782.8828125,-0.0,1717.783935546875,1.0,283.1499938964844,286.51617431640625,293.1595458984375,294.7572021484375,293.1499938964844,293.1499938964844,283.1499938964844,16109.0244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602751612663269,1.0,0.0,0.0,1.6937159299850464,1.6937226057052612,1.9141438656333778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.1376953125,0.0,182.2060089111328,1895.4371337890625,0.0,1312.4725341796875,0.4439420700073242,1.0,0.0,3.0,1.0,0.0
12392280,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661560058594,0.9442958235740662,0.3096882998943329,0.2786751091480255,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4659118652344,0.9990000128746032,0.3765564560890198,0.3531652390956878,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.9532803893089294,0.3174598515033722,0.2223605066537857,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9622445106506348,0.3261228799819946,0.3091316819190979,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46636962890625,0.8923811912536621,0.2652420997619629,1.1954578161239624,287.4657592773437,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843322753906,287.46337890625,1.0,0.5062546133995056,1.0,1.0,0.0,1.0,-2.833782196044922,2.833775758743286,6.463307727244683e-06,2.191895008087158,0.7087822556495667,0.7087822556495667,0.0,86.66571807861328,90.0,23782.8828125,-0.0,1717.783935546875,1.0,283.1499938964844,286.51617431640625,293.1595458984375,294.7572021484375,293.1499938964844,293.1499938964844,283.1499938964844,16109.0244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602751612663269,1.0,0.0,0.0,1.6937159299850464,1.6937226057052612,1.9141438656333778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.1376953125,0.0,182.2060089111328,1895.4371337890625,0.0,1312.4725341796875,0.4439420700073242,1.0,0.0,3.0,1.0,0.0
12392340,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140625,0.9444854259490968,0.3113682270050049,0.2802151143550873,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41387939453125,0.9990000128746032,0.3797223269939422,0.3549308180809021,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140319824219,0.9521636366844176,0.317986398935318,0.2227514535188675,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.9614982604980468,0.3269859850406647,0.3099766969680786,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.41424560546875,0.8908601403236389,0.2652170658111572,1.1954668760299685,287.41375732421875,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4120483398437,1.0,0.5078955888748169,1.0,1.0,0.0,1.0,-2.8374829292297363,2.8374764919281006,6.479387593572028e-06,2.194389820098877,0.7278817296028137,0.7278817296028137,0.0,87.12094116210938,108.0,24506.6015625,-0.0,1726.7164306640625,1.0,283.1499938964844,286.4626159667969,293.1966857910156,294.8363342285156,293.1499938964844,293.1499938964844,283.1499938964844,16019.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700930595397949,1.0,0.0,0.0,1.7724804878234863,1.7724875211715698,2.0963139490959293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.05810546875,0.0,202.92990112304688,1895.4371337890625,0.0,1383.2027587890625,0.4603249132633209,1.0,0.0,3.0,1.0,0.0
12392400,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140625,0.9444854259490968,0.3113682270050049,0.2802151143550873,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41387939453125,0.9990000128746032,0.3797223269939422,0.3549308180809021,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140319824219,0.9521636366844176,0.317986398935318,0.2227514535188675,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.9614982604980468,0.3269859850406647,0.3099766969680786,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.41424560546875,0.8908601403236389,0.2652170658111572,1.1954668760299685,287.41375732421875,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4120483398437,1.0,0.5078955888748169,1.0,1.0,0.0,1.0,-2.8374829292297363,2.8374764919281006,6.479387593572028e-06,2.194389820098877,0.7278817296028137,0.7278817296028137,0.0,87.12094116210938,108.0,24506.6015625,-0.0,1726.7164306640625,1.0,283.1499938964844,286.4626159667969,293.1966857910156,294.8363342285156,293.1499938964844,293.1499938964844,283.1499938964844,16019.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700930595397949,1.0,0.0,0.0,1.7724804878234863,1.7724875211715698,2.0963139490959293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.05810546875,0.0,202.92990112304688,1895.4371337890625,0.0,1383.2027587890625,0.4603249132633209,1.0,0.0,3.0,1.0,0.0
12392460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.913447380065918,0.312948614358902,0.2819148302078247,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3728942871094,0.9805696606636048,0.3817826807498932,0.3615222573280334,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730773925781,0.9198099374771118,0.3184351027011871,0.2232822924852371,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.373046875,0.9300224781036376,0.3277703523635864,0.3110116124153137,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.373291015625,0.8635739684104919,0.2651225924491882,1.1964528560638428,287.372802734375,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2795104980469,287.3710021972656,1.0,0.5148096084594727,1.0,1.0,0.0,1.0,-2.8510384559631348,2.851032018661499,6.541687525896123e-06,2.2049832344055176,0.7478213906288147,0.7478213906288147,0.0,94.50040435791016,126.0,25270.369140625,-0.0,1783.1207275390625,1.0,283.1499938964844,286.4159545898437,293.2352600097656,294.91998291015625,293.1499938964844,293.1499938964844,283.1499938964844,15931.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801656484603882,1.0,0.0,0.0,1.853818655014038,1.853825926780701,2.293125760388648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.77099609375,0.0,226.119369506836,1895.4371337890625,0.0,1457.8785400390625,0.4774519801139831,1.0,0.0,3.0,1.0,0.0
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.913447380065918,0.312948614358902,0.2819148302078247,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3728942871094,0.9805696606636048,0.3817826807498932,0.3615222573280334,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730773925781,0.9198099374771118,0.3184351027011871,0.2232822924852371,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.373046875,0.9300224781036376,0.3277703523635864,0.3110116124153137,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.373291015625,0.8635739684104919,0.2651225924491882,1.1964528560638428,287.372802734375,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2795104980469,287.3710021972656,1.0,0.5148096084594727,1.0,1.0,0.0,1.0,-2.8510384559631348,2.851032018661499,6.541687525896123e-06,2.2049832344055176,0.7478213906288147,0.7478213906288147,0.0,94.50040435791016,126.0,25270.369140625,-0.0,1783.1207275390625,1.0,283.1499938964844,286.4159545898437,293.2352600097656,294.91998291015625,293.1499938964844,293.1499938964844,283.1499938964844,15931.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801656484603882,1.0,0.0,0.0,1.853818655014038,1.853825926780701,2.293125760388648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.77099609375,0.0,226.119369506836,1895.4371337890625,0.0,1457.8785400390625,0.4774519801139831,1.0,0.0,3.0,1.0,0.0
12392580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287353515625,0.8744876384735107,0.3143501877784729,0.2836646139621734,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3285217285156,0.939230740070343,0.3838760554790497,0.3639312088489532,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287048339844,0.8788272738456726,0.3187399804592132,0.2238740772008896,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8876679539680481,0.3284113109111786,0.3121289908885956,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3289489746094,0.8283027410507202,0.2648870348930359,1.1978343725204468,287.32843017578125,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27398681640625,287.3265991210937,1.0,0.5241720080375671,1.0,1.0,0.0,1.0,-2.8592417240142822,2.8592350482940674,6.579269665962784e-06,2.211275339126587,0.7684183120727539,0.7684183120727539,0.0,107.02396392822266,144.0,26010.703125,-0.0,1857.313720703125,1.0,283.1499938964844,286.366943359375,293.2728881835937,295.0025329589844,293.1499938964844,293.1499938964844,283.1499938964844,15860.2626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690369725227356,1.0,0.0,0.0,1.9370485544204712,1.937056303024292,2.503654457086668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.48486328125,0.0,251.8730316162109,1895.4371337890625,0.0,1535.59716796875,0.4951952695846557,1.0,0.0,3.0,1.0,0.0
12392640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287353515625,0.8744876384735107,0.3143501877784729,0.2836646139621734,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3285217285156,0.939230740070343,0.3838760554790497,0.3639312088489532,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287048339844,0.8788272738456726,0.3187399804592132,0.2238740772008896,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8876679539680481,0.3284113109111786,0.3121289908885956,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3289489746094,0.8283027410507202,0.2648870348930359,1.1978343725204468,287.32843017578125,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27398681640625,287.3265991210937,1.0,0.5241720080375671,1.0,1.0,0.0,1.0,-2.8592417240142822,2.8592350482940674,6.579269665962784e-06,2.211275339126587,0.7684183120727539,0.7684183120727539,0.0,107.02396392822266,144.0,26010.703125,-0.0,1857.313720703125,1.0,283.1499938964844,286.366943359375,293.2728881835937,295.0025329589844,293.1499938964844,293.1499938964844,283.1499938964844,15860.2626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690369725227356,1.0,0.0,0.0,1.9370485544204712,1.937056303024292,2.503654457086668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.48486328125,0.0,251.8730316162109,1895.4371337890625,0.0,1535.59716796875,0.4951952695846557,1.0,0.0,3.0,1.0,0.0
12392700,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070983886719,0.857190728187561,0.3149932026863098,0.2845216393470764,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.306884765625,0.9178155064582824,0.3849489390850067,0.3652142882347107,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070983886719,0.8608309030532837,0.3188482820987701,0.2241656631231308,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070678710937,0.8694090247154236,0.3286868929862976,0.3126815259456634,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30731201171875,0.8121863007545471,0.2647267580032348,1.1985055208206177,287.30682373046875,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.27130126953125,287.30499267578125,1.0,0.5294565558433533,1.0,1.0,0.0,1.0,-2.8636350631713867,2.863628387451172,6.599467724299757e-06,2.2146565914154053,0.778989851474762,0.778989851474762,0.0,114.27497863769533,144.0,26379.46484375,-0.0,1899.7061767578125,1.0,283.1499938964844,286.34283447265625,293.29107666015625,295.0429382324219,293.1499938964844,293.1499938964844,283.1499938964844,15830.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953909993171692,1.0,0.0,0.0,1.9792084693908687,1.979216456413269,2.61382467670046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.27783203125,0.0,265.7290954589844,1895.4371337890625,0.0,1574.5711669921875,0.504257082939148,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.285888671875,0.8417385816574097,0.3156010210514068,0.2853640615940094,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2856750488281,0.8993648290634155,0.3860228955745697,0.3665216565132141,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2858581542969,0.8447370529174805,0.3189306557178497,0.2244522124528885,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.28582763671875,0.8529888987541199,0.3289355039596557,0.3132264316082001,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2861022949219,0.7961432337760925,0.2645412385463714,1.1991475820541382,287.2855834960937,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.26861572265625,287.2838439941406,1.0,0.534991443157196,1.0,1.0,0.0,1.0,-2.867990255355835,2.86798357963562,6.61952208247385e-06,2.2180094718933105,0.7897468209266663,0.7897468209266663,0.0,122.0032730102539,147.0,26745.712890625,-0.0,1944.4991455078125,1.0,283.1499938964844,286.31903076171875,293.3089599609375,295.0829162597656,293.1499938964844,293.1499938964844,283.1499938964844,15806.1396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003264427185059,1.0,0.0,0.0,2.0216212272644043,2.0216293334960938,2.7270488089925493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.00146484375,0.0,280.236328125,1895.4371337890625,0.0,1613.330078125,0.513419508934021,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435302734375,0.8249049186706543,0.3167371451854706,0.2867791950702667,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2433166503906,0.8801361918449402,0.3881650865077972,0.3689333200454712,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.826948344707489,0.3190406560897827,0.224833533167839,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.835012674331665,0.3293718099594116,0.3140519559383392,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2437438964844,0.7774025797843933,0.2641148567199707,1.1992014646530151,287.24322509765625,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633361816406,287.241455078125,1.0,0.5419741868972778,1.0,1.0,0.0,1.0,-2.87410855293274,2.8741018772125244,6.647812824667199e-06,2.2227492332458496,0.8117954730987549,0.8117954730987549,0.0,132.31170654296875,135.0,27457.802734375,-0.0,2004.9619140625,1.0,283.1499938964844,286.2716369628906,293.3441467285156,295.1612854003906,293.1499938964844,293.1499938964844,283.1499938964844,15772.4873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098806500434875,1.0,0.0,0.0,2.106793165206909,2.106801986694336,2.961673715162761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.64892578125,0.0,311.1508483886719,1895.4371337890625,0.0,1689.584716796875,0.531950056552887,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435302734375,0.8249049186706543,0.3167371451854706,0.2867791950702667,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2433166503906,0.8801361918449402,0.3881650865077972,0.3689333200454712,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.826948344707489,0.3190406560897827,0.224833533167839,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.835012674331665,0.3293718099594116,0.3140519559383392,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2437438964844,0.7774025797843933,0.2641148567199707,1.1992014646530151,287.24322509765625,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633361816406,287.241455078125,1.0,0.5419741868972778,1.0,1.0,0.0,1.0,-2.87410855293274,2.8741018772125244,6.647812824667199e-06,2.2227492332458496,0.8117954730987549,0.8117954730987549,0.0,132.31170654296875,135.0,27457.802734375,-0.0,2004.9619140625,1.0,283.1499938964844,286.2716369628906,293.3441467285156,295.1612854003906,293.1499938964844,293.1499938964844,283.1499938964844,15772.4873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098806500434875,1.0,0.0,0.0,2.106793165206909,2.106801986694336,2.961673715162761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.64892578125,0.0,311.1508483886719,1895.4371337890625,0.0,1689.584716796875,0.531950056552887,1.0,0.0,3.0,1.0,0.0
12392940,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008056640625,0.824177086353302,0.3178178071975708,0.2877906858921051,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2005920410156,0.8798983097076416,0.3903194367885589,0.3709919452667236,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008056640625,0.8254186511039734,0.3191272318363189,0.2249233424663543,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8337050676345825,0.3297717273235321,0.3144719004631042,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2010192871094,0.7753254175186157,0.2636630535125732,1.19737446308136,287.2005310058594,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986999511719,1.0,0.5424526333808899,1.0,1.0,0.0,1.0,-2.876219749450684,2.8762130737304688,6.657612630078802e-06,2.2243947982788086,0.8345614671707153,0.8345614671707153,0.0,133.38473510742188,123.0,28134.53125,-0.0,2013.6981201171875,1.0,283.1499938964844,286.2243347167969,293.37847900390625,295.2369384765625,293.1499938964844,293.1499938964844,283.1499938964844,15762.2490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188845276832581,1.0,0.0,0.0,2.191763162612915,2.191772222518921,3.2053878840088146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.60791015625,0.0,344.4598083496094,1895.4371337890625,0.0,1762.8533935546875,0.5505996346473694,1.0,0.0,3.0,1.0,0.0
12393000,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008056640625,0.824177086353302,0.3178178071975708,0.2877906858921051,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2005920410156,0.8798983097076416,0.3903194367885589,0.3709919452667236,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008056640625,0.8254186511039734,0.3191272318363189,0.2249233424663543,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8337050676345825,0.3297717273235321,0.3144719004631042,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2010192871094,0.7753254175186157,0.2636630535125732,1.19737446308136,287.2005310058594,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986999511719,1.0,0.5424526333808899,1.0,1.0,0.0,1.0,-2.876219749450684,2.8762130737304688,6.657612630078802e-06,2.2243947982788086,0.8345614671707153,0.8345614671707153,0.0,133.38473510742188,123.0,28134.53125,-0.0,2013.6981201171875,1.0,283.1499938964844,286.2243347167969,293.37847900390625,295.2369384765625,293.1499938964844,293.1499938964844,283.1499938964844,15762.2490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188845276832581,1.0,0.0,0.0,2.191763162612915,2.191772222518921,3.2053878840088146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.60791015625,0.0,344.4598083496094,1895.4371337890625,0.0,1762.8533935546875,0.5505996346473694,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591186523437,0.8325038552284241,0.3188831508159637,0.2885767817497253,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.158935546875,0.8903813362121582,0.3925121128559112,0.3728649020195007,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591186523437,0.8329816460609436,0.3192361295223236,0.224862515926361,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8416575789451599,0.3301796615123749,0.3146742582321167,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593322753906,0.782558262348175,0.2632346749305725,1.1945794820785522,287.1588439941406,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1571350097656,1.0,0.5394368767738342,1.0,1.0,0.0,1.0,-2.876227855682373,2.876221179962158,6.657590802205959e-06,2.224374771118164,0.8580682873725891,0.8580682873725891,0.0,128.87051391601562,111.0,28777.919921875,-0.0,1991.5684814453125,1.0,283.1499938964844,286.17828369140625,293.4122009277344,295.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,15775.9248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272266149520874,1.0,0.0,0.0,2.275641679763794,2.275651216506958,3.4554219041638135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.84326171875,0.0,379.8682556152344,1895.4371337890625,0.0,1831.885009765625,0.5691673755645752,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591186523437,0.8325038552284241,0.3188831508159637,0.2885767817497253,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.158935546875,0.8903813362121582,0.3925121128559112,0.3728649020195007,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591186523437,0.8329816460609436,0.3192361295223236,0.224862515926361,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8416575789451599,0.3301796615123749,0.3146742582321167,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593322753906,0.782558262348175,0.2632346749305725,1.1945794820785522,287.1588439941406,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1571350097656,1.0,0.5394368767738342,1.0,1.0,0.0,1.0,-2.876227855682373,2.876221179962158,6.657590802205959e-06,2.224374771118164,0.8580682873725891,0.8580682873725891,0.0,128.87051391601562,111.0,28777.919921875,-0.0,1991.5684814453125,1.0,283.1499938964844,286.17828369140625,293.4122009277344,295.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,15775.9248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272266149520874,1.0,0.0,0.0,2.275641679763794,2.275651216506958,3.4554219041638135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.84326171875,0.0,379.8682556152344,1895.4371337890625,0.0,1831.885009765625,0.5691673755645752,1.0,0.0,3.0,1.0,0.0
