time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393180,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275634765625,0.8439921736717224,0.3197255730628967,0.2891102433204651,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1273803710937,0.9044639468193054,0.3942967057228088,0.3743001222610473,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275634765625,0.8438706994056702,0.3193463981151581,0.2247616499662399,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.85306316614151,0.3305203914642334,0.3147567510604858,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277770996094,0.7932610511779785,0.2629188299179077,1.192021727561951,287.1273193359375,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2517395019531,287.12567138671875,1.0,0.5354889035224915,1.0,1.0,0.0,1.0,-2.8754985332489014,2.8754918575286865,6.6541497290018015e-06,2.2237818241119385,0.8774405717849731,0.8774405717849731,0.0,122.91194915771484,111.0,29269.939453125,-0.0,1961.1517333984373,1.0,283.1499938964844,286.14312744140625,293.4390563964844,295.36639404296875,293.1499938964844,293.1499938964844,283.1499938964844,15804.1806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334208488464355,1.0,0.0,0.0,2.3414306640625,2.3414406776428223,3.658103082671005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.95654296875,0.0,409.4703063964844,1895.4371337890625,0.0,1883.81884765625,0.5838280320167542,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199951171875,0.8475126028060913,0.3199346363544464,0.289234310388565,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.11981201171875,0.908882200717926,0.3947469294071197,0.3746543824672699,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199951171875,0.8472381234169006,0.3193772435188293,0.2247324883937835,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8565899729728699,0.3306077718734741,0.3147709965705871,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12017822265625,0.7965533137321472,0.2628438174724579,1.1913597583770752,287.1197509765625,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2510986328125,287.1181335449219,1.0,0.5343596935272217,1.0,1.0,0.0,1.0,-2.8752596378326416,2.875253200531006,6.653027412539814e-06,2.2235894203186035,0.8823639154434204,0.8823639154434204,0.0,121.20664978027344,99.0,29389.8203125,-0.0,1952.40087890625,1.0,283.1499938964844,286.1346435546875,293.4457702636719,295.3803405761719,293.1499938964844,293.1499938964844,283.1499938964844,15813.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349075078964233,1.0,0.0,0.0,2.357642412185669,2.357652425765991,3.708935025770188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.5888671875,0.0,417.0193786621094,1895.4371337890625,0.0,1896.3660888671875,0.5874528884887695,1.0,0.0,3.0,1.0,0.0
12393300,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10162353515625,0.8575940728187561,0.3204542100429535,0.2895304262638092,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1014404296875,0.9220291376113892,0.3958800137042999,0.3755350708961487,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.10162353515625,0.8569257259368896,0.319460391998291,0.2246548980474472,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.8667172193527222,0.3308305442333221,0.314798504114151,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.101806640625,0.8059030771255493,0.2626635730266571,1.1896802186965942,287.10137939453125,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2496337890625,287.099853515625,1.0,0.5313329696655273,1.0,1.0,0.0,1.0,-2.8745954036712646,2.87458872795105,6.6499078457127325e-06,2.223055124282837,0.8948234915733337,0.8948234915733337,0.0,116.6369400024414,99.0,29684.01171875,-0.0,1928.9185791015625,1.0,283.1499938964844,286.1139221191406,293.46258544921875,295.4149475097656,293.1499938964844,293.1499938964844,283.1499938964844,15841.4931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385156154632568,1.0,0.0,0.0,2.3976922035217285,2.39770245552063,3.8360141729754105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.91259765625,0.0,436.1080017089844,1895.4371337890625,0.0,1926.9471435546875,0.5964267253875732,1.0,0.0,3.0,1.0,0.0
12393360,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841369628906,0.8696458339691162,0.3209691047668457,0.2898101210594177,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.083984375,0.937717080116272,0.3970233500003814,0.3764123618602752,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08416748046875,0.8685654401779175,0.3195519149303436,0.2245734632015228,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841369628906,0.8788242340087891,0.3310592770576477,0.3148185014724731,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843505859375,0.8164321780204773,0.2624934911727905,1.1879839897155762,287.0839233398437,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2482604980469,287.0824584960937,1.0,0.5280814170837402,1.0,1.0,0.0,1.0,-2.873873472213745,2.8738670349121094,6.64652088744333e-06,2.222475528717041,0.9075000286102296,0.9075000286102296,0.0,111.73248291015624,87.0,29970.322265625,-0.0,1903.7137451171875,1.0,283.1499938964844,286.093994140625,293.4794006347656,295.4490966796875,293.1499938964844,293.1499938964844,283.1499938964844,15875.0341796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419784069061279,1.0,0.0,0.0,2.4369795322418213,2.436990261077881,3.962754249187128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.8603515625,0.0,455.4517211914063,1895.4371337890625,0.0,1956.46484375,0.6082552075386047,1.0,0.0,3.0,1.0,0.0
12393420,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314025878906,0.9005147814750671,0.3218988478183746,0.2902843654155731,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0311584472656,0.973376989364624,0.3992656469345093,0.3781260251998901,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314025878906,0.8985939621925354,0.3196887373924255,0.2243782579898834,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9099477529525756,0.3314707279205322,0.3148126006126404,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316467285156,0.8417443633079529,0.2621295154094696,1.1844580173492432,287.0310974121094,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0292053222656,1.0,0.5210869312286377,1.0,1.0,0.0,1.0,-2.8720242977142334,2.8720176219940186,6.637891146965558e-06,2.221010446548462,0.9330832958221436,0.9330832958221436,0.0,101.28362274169922,75.0,30686.470703125,-0.0,1849.56201171875,1.0,283.1499938964844,286.0363464355469,293.5172119140625,295.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,16392.71875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493133544921875,1.0,0.0,0.0,2.545856237411499,2.545867919921875,4.324751330386789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.55859375,0.0,514.3978881835938,1895.4371337890625,0.0,2019.513671875,0.6338584423065186,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314025878906,0.9005147814750671,0.3218988478183746,0.2902843654155731,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0311584472656,0.973376989364624,0.3992656469345093,0.3781260251998901,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314025878906,0.8985939621925354,0.3196887373924255,0.2243782579898834,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9099477529525756,0.3314707279205322,0.3148126006126404,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316467285156,0.8417443633079529,0.2621295154094696,1.1844580173492432,287.0310974121094,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0292053222656,1.0,0.5210869312286377,1.0,1.0,0.0,1.0,-2.8720242977142334,2.8720176219940186,6.637891146965558e-06,2.221010446548462,0.9330832958221436,0.9330832958221436,0.0,101.28362274169922,75.0,30686.470703125,-0.0,1849.56201171875,1.0,283.1499938964844,286.0363464355469,293.5172119140625,295.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,16392.71875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493133544921875,1.0,0.0,0.0,2.545856237411499,2.545867919921875,4.324751330386789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.55859375,0.0,514.3978881835938,1895.4371337890625,0.0,2019.513671875,0.6338584423065186,1.0,0.0,3.0,1.0,0.0
12393540,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700012207031,0.9393908381462096,0.3226522803306579,0.2906640470027923,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9696960449219,0.9990000128746032,0.4015803933143616,0.3734398782253265,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700012207031,0.9363232851028442,0.3197178542613983,0.2241578698158264,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.9493547677993774,0.3317739367485046,0.314772367477417,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97039794921875,0.8719273805618286,0.2616851031780243,1.18089497089386,286.9695739746094,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.9664001464844,1.0,0.5131953358650208,1.0,1.0,0.0,1.0,-2.860926389694214,2.860919713973999,6.587700681848219e-06,2.212881088256836,0.9590836763381958,0.9590836763381958,0.0,91.63048553466795,63.0,31387.7890625,-0.0,1785.709228515625,1.0,283.1499938964844,285.9701843261719,293.5559387207031,295.6116943359375,293.1499938964844,293.1499938964844,283.1499938964844,17137.810546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572203278541565,1.0,0.0,0.0,2.6669259071350098,2.666938304901123,4.745863293464936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.90478515625,0.0,586.6777954101562,1895.4371337890625,0.0,2088.236328125,0.6625146865844727,1.0,0.0,3.0,1.0,0.0
12393600,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700012207031,0.9393908381462096,0.3226522803306579,0.2906640470027923,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9696960449219,0.9990000128746032,0.4015803933143616,0.3734398782253265,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700012207031,0.9363232851028442,0.3197178542613983,0.2241578698158264,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.9493547677993774,0.3317739367485046,0.314772367477417,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97039794921875,0.8719273805618286,0.2616851031780243,1.18089497089386,286.9695739746094,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.9664001464844,1.0,0.5131953358650208,1.0,1.0,0.0,1.0,-2.860926389694214,2.860919713973999,6.587700681848219e-06,2.212881088256836,0.9590836763381958,0.9590836763381958,0.0,91.63048553466795,63.0,31387.7890625,-0.0,1785.709228515625,1.0,283.1499938964844,285.9701843261719,293.5559387207031,295.6116943359375,293.1499938964844,293.1499938964844,283.1499938964844,17137.810546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572203278541565,1.0,0.0,0.0,2.6669259071350098,2.666938304901123,4.745863293464936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.90478515625,0.0,586.6777954101562,1895.4371337890625,0.0,2088.236328125,0.6625146865844727,1.0,0.0,3.0,1.0,0.0
12393660,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.968647837638855,0.3230853974819183,0.2909093797206878,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.882568359375,0.9990000128746032,0.4070259630680084,0.3431493639945984,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.9652493000030518,0.3195077776908874,0.2238865494728088,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.9769320487976074,0.3318428993225097,0.3146662414073944,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.8964962959289551,0.2610622644424438,1.1772081851959229,286.88232421875,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.87872314453125,1.0,0.5027719736099243,1.0,1.0,0.0,1.0,-2.821298599243164,2.8212921619415283,6.40627740722266e-06,2.182143211364746,0.9848836064338684,0.9848836064338684,0.0,84.32689666748047,83.0,31898.919921875,-0.0,1688.57421875,1.0,283.1499938964844,285.8859558105469,293.589111328125,295.6808776855469,293.1499938964844,293.1499938964844,283.1499938964844,18050.955078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646988034248352,1.0,0.0,0.0,2.794177770614624,2.794191360473633,5.209564619690354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.69873046875,0.0,670.3678588867188,1895.4371337890625,0.0,2153.9111328125,0.6927608251571655,1.0,0.0,3.0,1.0,0.0
12393720,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.968647837638855,0.3230853974819183,0.2909093797206878,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.882568359375,0.9990000128746032,0.4070259630680084,0.3431493639945984,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.9652493000030518,0.3195077776908874,0.2238865494728088,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.9769320487976074,0.3318428993225097,0.3146662414073944,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.8964962959289551,0.2610622644424438,1.1772081851959229,286.88232421875,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.87872314453125,1.0,0.5027719736099243,1.0,1.0,0.0,1.0,-2.821298599243164,2.8212921619415283,6.40627740722266e-06,2.182143211364746,0.9848836064338684,0.9848836064338684,0.0,84.32689666748047,83.0,31898.919921875,-0.0,1688.57421875,1.0,283.1499938964844,285.8859558105469,293.589111328125,295.6808776855469,293.1499938964844,293.1499938964844,283.1499938964844,18050.955078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646988034248352,1.0,0.0,0.0,2.794177770614624,2.794191360473633,5.209564619690354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.69873046875,0.0,670.3678588867188,1895.4371337890625,0.0,2153.9111328125,0.6927608251571655,1.0,0.0,3.0,1.0,0.0
12393780,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704163670539856,0.3234226703643799,0.2912006974220276,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8163146972656,0.9990000128746032,0.4137651324272156,0.3415786623954773,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.9664648771286012,0.3192613124847412,0.2236990928649902,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783067107200624,0.3318751454353332,0.3146759867668152,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971881866455078,0.2604855895042419,1.1744534969329834,286.81622314453125,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.5026745200157166,1.0,1.0,0.0,1.0,-2.816179275512696,2.8161730766296387,6.381423645507312e-06,2.1774423122406006,1.0,1.0,0.0,83.81175231933594,103.0,32555.8203125,-0.0,1678.409912109375,1.0,283.1499938964844,285.8182373046875,293.61962890625,295.7454528808594,293.1499938964844,293.1499938964844,283.1499938964844,19222.134765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709296941757202,1.0,0.0,0.0,2.920217752456665,2.9202322959899902,5.690150715054187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.14111328125,0.0,762.28125,1895.4371337890625,0.0,2209.0986328125,0.7229167222976685,1.0,0.0,3.0,1.0,0.0
12393840,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704163670539856,0.3234226703643799,0.2912006974220276,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8163146972656,0.9990000128746032,0.4137651324272156,0.3415786623954773,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.9664648771286012,0.3192613124847412,0.2236990928649902,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783067107200624,0.3318751454353332,0.3146759867668152,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971881866455078,0.2604855895042419,1.1744534969329834,286.81622314453125,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.5026745200157166,1.0,1.0,0.0,1.0,-2.816179275512696,2.8161730766296387,6.381423645507312e-06,2.1774423122406006,1.0,1.0,0.0,83.81175231933594,103.0,32555.8203125,-0.0,1678.409912109375,1.0,283.1499938964844,285.8182373046875,293.61962890625,295.7454528808594,293.1499938964844,293.1499938964844,283.1499938964844,19222.134765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709296941757202,1.0,0.0,0.0,2.920217752456665,2.9202322959899902,5.690150715054187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.14111328125,0.0,762.28125,1895.4371337890625,0.0,2209.0986328125,0.7229167222976685,1.0,0.0,3.0,1.0,0.0
12393900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.795654296875,0.962783694267273,0.323614627122879,0.2914226055145263,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7955627441406,0.9990000128746032,0.4159475564956665,0.3500266373157501,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.795654296875,0.9583492279052734,0.319172203540802,0.223673477768898,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.970952332019806,0.331920325756073,0.3147693276405334,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958068847656,0.8894616961479187,0.260230153799057,1.173560619354248,286.79547119140625,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2680358886719,286.79449462890625,1.0,0.5054624080657959,1.0,1.0,0.0,1.0,-2.825594425201416,2.8255879878997803,6.423797913157614e-06,2.184555530548096,1.0,1.0,0.0,85.7183837890625,103.0,32963.7265625,-0.0,1701.8194580078125,1.0,283.1499938964844,285.79266357421875,293.6375732421875,295.7845153808594,293.1499938964844,293.1499938964844,283.1499938964844,20081.384765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774087131023407,1.0,0.0,0.0,2.9848382472991943,2.984853744506836,5.944768872723216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.58447265625,0.0,814.0089721679688,1895.4371337890625,0.0,2237.2177734375,0.7359085083007812,1.0,0.0,3.0,1.0,0.0
12393960,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9506473541259766,0.3238355219364166,0.2916960418224334,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7887878417969,0.9990000128746032,0.4170882105827331,0.3630776703357696,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9456717371940612,0.3191165030002594,0.223692774772644,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9592001438140868,0.3319968283176422,0.3149208426475525,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.788818359375,0.8782477378845215,0.2599914371967315,1.172909379005432,286.78875732421875,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2649230957031,286.7887878417969,1.0,0.5098002552986145,1.0,1.0,0.0,1.0,-2.841020107269287,2.841013669967652,6.493841283372603e-06,2.196352243423462,1.0,1.0,0.0,88.7805404663086,123.0,33326.13671875,-0.0,1740.189208984375,1.0,283.1499938964844,285.7802734375,293.6560974121094,295.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,20693.228515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773944735527039,1.0,0.0,0.0,3.029968500137329,3.02998423576355,6.125894742581295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.55078125,0.0,851.4930419921875,1895.4371337890625,0.0,2266.7783203125,0.7497203350067139,1.0,0.0,3.0,1.0,0.0
12394020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.913404107093811,0.3243400752544403,0.2924443483352661,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7854919433594,0.9945276975631714,0.4161869585514068,0.3949514925479889,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080762267112732,0.319092333316803,0.2239005267620086,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.921864926815033,0.3322334885597229,0.3154490292072296,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.8476380705833435,0.2595261931419372,1.1723995208740234,286.7855224609375,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219629406929016,1.0,1.0,0.0,1.0,-2.881319999694824,2.8813133239746094,6.680402293568477e-06,2.227963924407959,1.0,1.0,0.0,98.72804260253906,143.0,34163.46484375,-0.0,1851.32763671875,1.0,283.1499938964844,285.7607116699219,293.6956787109375,295.9114685058594,293.1499938964844,293.1499938964844,283.1499938964844,22067.609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848562002182007,1.0,0.0,0.0,3.128971576690674,3.12898850440979,6.532757765853603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.0537109375,0.0,937.717041015625,1895.4371337890625,0.0,2333.848876953125,0.7739318013191223,1.0,0.0,3.0,1.0,0.0
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.913404107093811,0.3243400752544403,0.2924443483352661,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7854919433594,0.9945276975631714,0.4161869585514068,0.3949514925479889,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080762267112732,0.319092333316803,0.2239005267620086,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.921864926815033,0.3322334885597229,0.3154490292072296,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.8476380705833435,0.2595261931419372,1.1723995208740234,286.7855224609375,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219629406929016,1.0,1.0,0.0,1.0,-2.881319999694824,2.8813133239746094,6.680402293568477e-06,2.227963924407959,1.0,1.0,0.0,98.72804260253906,143.0,34163.46484375,-0.0,1851.32763671875,1.0,283.1499938964844,285.7607116699219,293.6956787109375,295.9114685058594,293.1499938964844,293.1499938964844,283.1499938964844,22067.609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848562002182007,1.0,0.0,0.0,3.128971576690674,3.12898850440979,6.532757765853603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.0537109375,0.0,937.717041015625,1895.4371337890625,0.0,2333.848876953125,0.7739318013191223,1.0,0.0,3.0,1.0,0.0
12394140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600224256515503,0.3246238529682159,0.2934656143188476,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76202392578125,0.9380761981010436,0.4154969155788421,0.3945213258266449,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551995754241943,0.3189319372177124,0.2243679612874984,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8667008876800537,0.3323327898979187,0.3163254559040069,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007110357284546,0.2588535249233246,1.1731510162353516,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.761474609375,1.0,0.5343652367591858,1.0,1.0,0.0,1.0,-2.883763313293457,2.883756637573242,6.691611815767828e-06,2.229797601699829,1.0,1.0,0.0,117.5784683227539,163.0,34706.6484375,-0.0,1948.436279296875,1.0,283.1499938964844,285.72802734375,293.7297668457031,295.98583984375,293.1499938964844,293.1499938964844,283.1499938964844,23368.796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792449951171875,1.0,0.0,0.0,3.219898223876953,3.2199161052703857,6.917953214724548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.921875,0.0,1021.8649291992188,1895.4371337890625,0.0,2402.607421875,0.7961933016777039,1.0,0.0,3.0,1.0,0.0
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600224256515503,0.3246238529682159,0.2934656143188476,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76202392578125,0.9380761981010436,0.4154969155788421,0.3945213258266449,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551995754241943,0.3189319372177124,0.2243679612874984,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8667008876800537,0.3323327898979187,0.3163254559040069,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007110357284546,0.2588535249233246,1.1731510162353516,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.761474609375,1.0,0.5343652367591858,1.0,1.0,0.0,1.0,-2.883763313293457,2.883756637573242,6.691611815767828e-06,2.229797601699829,1.0,1.0,0.0,117.5784683227539,163.0,34706.6484375,-0.0,1948.436279296875,1.0,283.1499938964844,285.72802734375,293.7297668457031,295.98583984375,293.1499938964844,293.1499938964844,283.1499938964844,23368.796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792449951171875,1.0,0.0,0.0,3.219898223876953,3.2199161052703857,6.917953214724548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.921875,0.0,1021.8649291992188,1895.4371337890625,0.0,2402.607421875,0.7961933016777039,1.0,0.0,3.0,1.0,0.0
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8250353932380676,0.3247503340244293,0.2943248152732849,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.741455078125,0.8938161134719849,0.4164517223834991,0.3958970606327057,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203447461128235,0.3186967372894287,0.2247722148895263,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8309264779090881,0.3323578536510467,0.317118227481842,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651615738868713,0.2581141889095306,1.173477292060852,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2123718261719,286.7410888671875,1.0,0.5471274256706238,1.0,1.0,0.0,1.0,-2.888279438018799,2.888272762298584,6.712494723615237e-06,2.233248710632324,1.0,1.0,0.0,136.87974548339844,151.0,35226.875,-0.0,2050.8779296875,1.0,283.1499938964844,285.6991271972656,293.7574462890625,296.04595947265625,293.1499938964844,293.1499938964844,283.1499938964844,24616.298828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985756993293762,1.0,0.0,0.0,3.304725170135498,3.304744005203247,7.2872558121162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.08837890625,0.0,1104.7734375,1895.4371337890625,0.0,2458.409912109375,0.8169777989387512,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8250353932380676,0.3247503340244293,0.2943248152732849,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.741455078125,0.8938161134719849,0.4164517223834991,0.3958970606327057,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203447461128235,0.3186967372894287,0.2247722148895263,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8309264779090881,0.3323578536510467,0.317118227481842,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651615738868713,0.2581141889095306,1.173477292060852,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2123718261719,286.7410888671875,1.0,0.5471274256706238,1.0,1.0,0.0,1.0,-2.888279438018799,2.888272762298584,6.712494723615237e-06,2.233248710632324,1.0,1.0,0.0,136.87974548339844,151.0,35226.875,-0.0,2050.8779296875,1.0,283.1499938964844,285.6991271972656,293.7574462890625,296.04595947265625,293.1499938964844,293.1499938964844,283.1499938964844,24616.298828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985756993293762,1.0,0.0,0.0,3.304725170135498,3.304744005203247,7.2872558121162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.08837890625,0.0,1104.7734375,1895.4371337890625,0.0,2458.409912109375,0.8169777989387512,1.0,0.0,3.0,1.0,0.0
12394380,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8158537745475769,0.3248090445995331,0.294615775346756,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7232360839844,0.883722722530365,0.4177777469158172,0.3972953259944916,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8108342885971069,0.3184791207313537,0.2247996032238006,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8217040300369263,0.3323617279529571,0.3173665106296539,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.723388671875,0.7556031346321106,0.2574620544910431,1.1716995239257812,286.7232360839844,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.2068176269531,286.72271728515625,1.0,0.5502866506576538,1.0,1.0,0.0,1.0,-2.888510704040528,2.8885040283203125,6.713677976222243e-06,2.23347544670105,1.0,1.0,0.0,143.09567260742188,151.0,35647.625,-0.0,2081.879150390625,1.0,283.1499938964844,285.673828125,293.78240966796875,296.0968933105469,293.1499938964844,293.1499938964844,283.1499938964844,25719.1015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030556440353394,1.0,0.0,0.0,3.377939462661743,3.3779592514038086,7.613722914356913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.83837890625,0.0,1179.83935546875,1895.4371337890625,0.0,2499.39501953125,0.8319755792617798,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8155069351196289,0.3248203098773956,0.2946327030658722,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.72186279296875,0.8834462761878967,0.4179796278476715,0.3974848091602325,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8104497194290161,0.3184545338153839,0.2247872799634933,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8213556408882141,0.3323661983013153,0.3173778057098388,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72198486328125,0.755189061164856,0.2573782503604889,1.1713560819625854,286.72186279296875,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.20623779296875,286.7214050292969,1.0,0.550374448299408,1.0,1.0,0.0,1.0,-2.888345003128052,2.888338327407837,6.712904450978385e-06,2.2333459854125977,1.0,1.0,0.0,143.3340301513672,139.0,35691.3984375,-0.0,2082.77490234375,1.0,283.1499938964844,285.671630859375,293.78570556640625,296.10302734375,293.1499938964844,293.1499938964844,283.1499938964844,25824.67578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035935163497925,1.0,0.0,0.0,3.384865522384644,3.384885311126709,7.644976562914962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.41015625,0.0,1187.111572265625,1895.4371337890625,0.0,2504.3251953125,0.8366298675537109,1.0,0.0,3.0,1.0,0.0
12394500,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8156314492225647,0.3248665928840637,0.2946703433990478,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7092590332031,0.8841508030891418,0.4188499450683594,0.3982737958431244,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8104566335678101,0.3183595538139343,0.2247141301631927,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8214578628540039,0.332390546798706,0.3173927068710327,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.7549467086791992,0.2570396363735199,1.1697877645492554,286.7092590332031,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2041015625,286.70849609375,1.0,0.5500519871711731,1.0,1.0,0.0,1.0,-2.887384414672852,2.8873777389526367,6.708422915835399e-06,2.232595682144165,1.0,1.0,0.0,143.23495483398438,139.0,35937.63671875,-0.0,2080.674560546875,1.0,283.1499938964844,285.6549377441406,293.8004455566406,296.1322326660156,293.1499938964844,293.1499938964844,283.1499938964844,26541.6640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058056235313416,1.0,0.0,0.0,3.4315319061279297,3.4315521717071533,7.857228752072842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.63818359375,0.0,1236.89111328125,1895.4371337890625,0.0,2524.6220703125,0.8452756404876709,1.0,0.0,3.0,1.0,0.0
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.8178190588951111,0.3249230682849884,0.2946588099002838,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025756835937,0.8873141407966614,0.4197645783424377,0.3990522027015686,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.8125795125961304,0.3182854354381561,0.2246109396219253,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8236123323440552,0.3324322700500488,0.317363828420639,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70269775390625,0.7566677331924438,0.2567245662212372,1.16804301738739,286.7025756835937,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.202392578125,286.7021484375,1.0,0.5488234758377075,1.0,1.0,0.0,1.0,-2.8860507011413574,2.8860440254211426,6.70220060783322e-06,2.2315523624420166,1.0,1.0,0.0,141.7030029296875,127.0,36115.09765625,-0.0,2070.8984375,1.0,283.1499938964844,285.64508056640625,293.8148498535156,296.1580810546875,293.1499938964844,293.1499938964844,283.1499938964844,27005.009765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078097105026245,1.0,0.0,0.0,3.461354970932007,3.4613757133483887,7.994394763954915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.37353515625,0.0,1269.4212646484375,1895.4371337890625,0.0,2543.03759765625,0.8553969860076904,1.0,0.0,3.0,1.0,0.0
12394620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268764615058899,0.3250564336776733,0.2945491671562195,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6845092773437,0.8994237184524536,0.4216821193695068,0.4005924165248871,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215208649635315,0.3181944191455841,0.2243608832359314,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8326838612556458,0.3325649499893188,0.3172383606433868,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.7647979259490967,0.2561621963977813,1.1643128395080566,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.68414306640625,1.0,0.5444791913032532,1.0,1.0,0.0,1.0,-2.882835865020752,2.882829189300537,6.6872057686850894e-06,2.229034900665283,1.0,1.0,0.0,135.63194274902344,115.0,36512.7109375,-0.0,2035.6763916015625,1.0,283.1499938964844,285.61993408203125,293.8447570800781,296.21221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28165.2578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114952445030212,1.0,0.0,0.0,3.534930229187012,3.534951686859131,8.337867711816216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.0185546875,0.0,1352.1036376953125,1895.4371337890625,0.0,2576.969482421875,0.8734570145606995,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268764615058899,0.3250564336776733,0.2945491671562195,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6845092773437,0.8994237184524536,0.4216821193695068,0.4005924165248871,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215208649635315,0.3181944191455841,0.2243608832359314,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8326838612556458,0.3325649499893188,0.3172383606433868,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.7647979259490967,0.2561621963977813,1.1643128395080566,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.68414306640625,1.0,0.5444791913032532,1.0,1.0,0.0,1.0,-2.882835865020752,2.882829189300537,6.6872057686850894e-06,2.229034900665283,1.0,1.0,0.0,135.63194274902344,115.0,36512.7109375,-0.0,2035.6763916015625,1.0,283.1499938964844,285.61993408203125,293.8447570800781,296.21221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28165.2578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114952445030212,1.0,0.0,0.0,3.534930229187012,3.534951686859131,8.337867711816216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.0185546875,0.0,1352.1036376953125,1895.4371337890625,0.0,2576.969482421875,0.8734570145606995,1.0,0.0,3.0,1.0,0.0
12394740,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8411834836006165,0.3252060115337372,0.2943633198738098,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6678161621094,0.9190956950187684,0.4236795008182525,0.4021182656288147,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355311751365662,0.3181711733341217,0.2240868359804153,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8472549915313721,0.3327575325965881,0.3170721232891083,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783806920051575,0.2556822896003723,1.1604933738708496,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385349988937378,1.0,1.0,0.0,1.0,-2.879326581954956,2.879319906234741,6.670852599199861e-06,2.2262847423553467,1.0,1.0,0.0,127.03069305419922,103.0,36891.16796875,-0.0,1987.6236572265625,1.0,283.1499938964844,285.5961608886719,293.87506103515625,296.265625,293.1499938964844,293.1499938964844,283.1499938964844,29311.107421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148350715637207,1.0,0.0,0.0,3.606119155883789,3.6061415672302246,8.677077403262956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.662109375,0.0,1435.4490966796875,1895.4371337890625,0.0,2607.78857421875,0.8909369111061096,1.0,0.0,3.0,1.0,0.0
12394800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8411834836006165,0.3252060115337372,0.2943633198738098,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6678161621094,0.9190956950187684,0.4236795008182525,0.4021182656288147,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355311751365662,0.3181711733341217,0.2240868359804153,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8472549915313721,0.3327575325965881,0.3170721232891083,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783806920051575,0.2556822896003723,1.1604933738708496,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385349988937378,1.0,1.0,0.0,1.0,-2.879326581954956,2.879319906234741,6.670852599199861e-06,2.2262847423553467,1.0,1.0,0.0,127.03069305419922,103.0,36891.16796875,-0.0,1987.6236572265625,1.0,283.1499938964844,285.5961608886719,293.87506103515625,296.265625,293.1499938964844,293.1499938964844,283.1499938964844,29311.107421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148350715637207,1.0,0.0,0.0,3.606119155883789,3.6061415672302246,8.677077403262956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.662109375,0.0,1435.4490966796875,1895.4371337890625,0.0,2607.78857421875,0.8909369111061096,1.0,0.0,3.0,1.0,0.0
12394860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612842559814453,0.3253577947616577,0.2941285669803619,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.652587890625,0.9470311999320984,0.4257307052612304,0.4036430418491363,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551172614097595,0.3182033598423004,0.2238115817308426,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678592443466187,0.3329996168613434,0.3168983161449432,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.7974474430084229,0.2552717626094818,1.1567305326461792,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.1974182128906,286.6523132324219,1.0,0.5316650867462158,1.0,1.0,0.0,1.0,-2.875814437866211,2.875807762145996,6.654509434156353e-06,2.223533868789673,1.0,1.0,0.0,116.99610137939452,91.0,37257.671875,-0.0,1932.6527099609373,1.0,283.1499938964844,285.5738525390625,293.9056396484375,296.3184509277344,293.1499938964844,293.1499938964844,283.1499938964844,30446.560546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817879855632782,1.0,0.0,0.0,3.675302505493164,3.675325870513916,9.013209592012572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.72705078125,0.0,1519.66162109375,1895.4371337890625,0.0,2635.9384765625,0.9079284071922302,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612842559814453,0.3253577947616577,0.2941285669803619,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.652587890625,0.9470311999320984,0.4257307052612304,0.4036430418491363,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551172614097595,0.3182033598423004,0.2238115817308426,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678592443466187,0.3329996168613434,0.3168983161449432,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.7974474430084229,0.2552717626094818,1.1567305326461792,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.1974182128906,286.6523132324219,1.0,0.5316650867462158,1.0,1.0,0.0,1.0,-2.875814437866211,2.875807762145996,6.654509434156353e-06,2.223533868789673,1.0,1.0,0.0,116.99610137939452,91.0,37257.671875,-0.0,1932.6527099609373,1.0,283.1499938964844,285.5738525390625,293.9056396484375,296.3184509277344,293.1499938964844,293.1499938964844,283.1499938964844,30446.560546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817879855632782,1.0,0.0,0.0,3.675302505493164,3.675325870513916,9.013209592012572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.72705078125,0.0,1519.66162109375,1895.4371337890625,0.0,2635.9384765625,0.9079284071922302,1.0,0.0,3.0,1.0,0.0
12394980,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8889802694320679,0.3255037665367126,0.2938593626022339,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6390075683594,0.9791868925094604,0.4278227090835571,0.4051763117313385,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822667002677917,0.3182823061943054,0.2235463261604309,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8961092233657837,0.3332834243774414,0.316733181476593,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218522667884827,0.2549198567867279,1.153087854385376,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.5242509841918945,1.0,1.0,0.0,1.0,-2.8724379539489746,2.87243127822876,6.638828381255735e-06,2.2208943367004395,1.0,1.0,0.0,106.14991760253906,79.0,37618.73828125,-0.0,1874.0565185546875,1.0,283.1499938964844,285.5531311035156,293.937255859375,296.37176513671875,293.1499938964844,293.1499938964844,283.1499938964844,31574.423828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206743001937866,1.0,0.0,0.0,3.742757558822632,3.742781639099121,9.347095328848808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.8408203125,0.0,1604.880859375,1895.4371337890625,0.0,2661.8173828125,0.924498438835144,1.0,0.0,3.0,1.0,0.0
12395040,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8889802694320679,0.3255037665367126,0.2938593626022339,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6390075683594,0.9791868925094604,0.4278227090835571,0.4051763117313385,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822667002677917,0.3182823061943054,0.2235463261604309,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8961092233657837,0.3332834243774414,0.316733181476593,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218522667884827,0.2549198567867279,1.153087854385376,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.5242509841918945,1.0,1.0,0.0,1.0,-2.8724379539489746,2.87243127822876,6.638828381255735e-06,2.2208943367004395,1.0,1.0,0.0,106.14991760253906,79.0,37618.73828125,-0.0,1874.0565185546875,1.0,283.1499938964844,285.5531311035156,293.937255859375,296.37176513671875,293.1499938964844,293.1499938964844,283.1499938964844,31574.423828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206743001937866,1.0,0.0,0.0,3.742757558822632,3.742781639099121,9.347095328848808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.8408203125,0.0,1604.880859375,1895.4371337890625,0.0,2661.8173828125,0.924498438835144,1.0,0.0,3.0,1.0,0.0
