time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395100,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.9065293073654176,0.3255662024021148,0.2937151789665222,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6302795410156,0.9951897263526917,0.4288812577724457,0.4059498012065887,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.8995434641838074,0.3183371722698211,0.2234204858541488,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.914458692073822,0.3334389626979828,0.3166579008102417,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.8361994028091431,0.2547640204429626,1.1513264179229736,286.6302795410156,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.19677734375,286.6298217773437,1.0,0.5204123854637146,1.0,1.0,0.0,1.0,-2.870835304260254,2.870828628540039,6.631396445300197e-06,2.219643831253052,1.0,1.0,0.0,100.53702545166016,79.0,37824.33984375,-0.0,1844.0164794921875,1.0,283.1499938964844,285.5404052734375,293.9537048339844,296.4001159667969,293.1499938964844,293.1499938964844,283.1499938964844,32270.41796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822028636932373,1.0,0.0,0.0,3.783783435821533,3.78380823135376,9.553133395456823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.2333984375,0.0,1658.2369384765625,1895.4371337890625,0.0,2674.373291015625,0.931764841079712,1.0,0.0,3.0,1.0,0.0
12395160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.920647382736206,0.3255710303783417,0.2936128377914428,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6229553222656,0.9990000128746032,0.4302450716495514,0.3973405659198761,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9128550887107848,0.3183673918247223,0.223347321152687,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230773925781,0.9292328357696532,0.3335692882537842,0.3166533708572387,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.623291015625,0.8469012975692749,0.2545898556709289,1.1499277353286743,286.6229553222656,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1973571777344,286.6216735839844,1.0,0.5159714818000793,1.0,1.0,0.0,1.0,-2.858618259429932,2.858611583709717,6.57595364828012e-06,2.210592269897461,1.0,1.0,0.0,96.44349670410156,67.0,37898.19140625,-0.0,1804.72265625,1.0,283.1499938964844,285.5301818847656,293.9697265625,296.424560546875,293.1499938964844,293.1499938964844,283.1499938964844,32695.943359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232856392860413,1.0,0.0,0.0,3.808648586273194,3.808673620223999,9.679102959125885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.09228515625,0.0,1691.1436767578125,1895.4371337890625,0.0,2686.035400390625,0.9406869411468506,1.0,0.0,3.0,1.0,0.0
12395220,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9484767317771912,0.3253753781318664,0.2932679355144501,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.58563232421875,0.9990000128746032,0.4361649751663208,0.367300808429718,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406877160072328,0.3183177411556244,0.2231590449810028,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570773839950562,0.3337261974811554,0.3165910542011261,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682770133018494,0.2541933357715606,1.1470588445663452,286.5855712890625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2128601074219,286.583984375,1.0,0.5053046345710754,1.0,1.0,0.0,1.0,-2.8183624744415283,2.8183560371398926,6.3920574575604405e-06,2.1794657707214355,1.0,1.0,0.0,88.7846450805664,85.0,37936.28125,-0.0,1705.564208984375,1.0,283.1499938964844,285.4930725097656,293.9979553222656,296.4600524902344,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824812650680542,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.01171875,0.0,1778.638671875,1895.4371337890625,0.0,2700.21142578125,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
12395280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9484767317771912,0.3253753781318664,0.2932679355144501,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.58563232421875,0.9990000128746032,0.4361649751663208,0.367300808429718,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406877160072328,0.3183177411556244,0.2231590449810028,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570773839950562,0.3337261974811554,0.3165910542011261,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682770133018494,0.2541933357715606,1.1470588445663452,286.5855712890625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2128601074219,286.583984375,1.0,0.5053046345710754,1.0,1.0,0.0,1.0,-2.8183624744415283,2.8183560371398926,6.3920574575604405e-06,2.1794657707214355,1.0,1.0,0.0,88.7846450805664,85.0,37936.28125,-0.0,1705.564208984375,1.0,283.1499938964844,285.4930725097656,293.9979553222656,296.4600524902344,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824812650680542,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.01171875,0.0,1778.638671875,1895.4371337890625,0.0,2700.21142578125,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
12395340,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9519592523574828,0.324851393699646,0.2928487062454223,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5073547363281,0.9990000128746032,0.4432487189769745,0.3631428182125091,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445188045501708,0.3180822730064392,0.2230085730552673,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609202146530152,0.3337222337722778,0.3165985345840454,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710876703262329,0.2537643909454345,1.1450506448745728,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.504310131072998,1.0,1.0,0.0,1.0,-2.8102240562438965,2.8102176189422607,6.353794560709503e-06,2.172532320022583,1.0,1.0,0.0,87.63749694824219,105.0,38629.55078125,-0.0,1687.792236328125,1.0,283.05206298828125,285.4043884277344,294.0444030761719,296.5507202148437,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296918272972107,1.0,0.0,0.0,3.926586866378784,3.926613330841065,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.1142578125,0.0,1853.1627197265625,1895.4371337890625,0.0,2745.576904296875,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395400,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9519592523574828,0.324851393699646,0.2928487062454223,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5073547363281,0.9990000128746032,0.4432487189769745,0.3631428182125091,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445188045501708,0.3180822730064392,0.2230085730552673,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609202146530152,0.3337222337722778,0.3165985345840454,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710876703262329,0.2537643909454345,1.1450506448745728,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.504310131072998,1.0,1.0,0.0,1.0,-2.8102240562438965,2.8102176189422607,6.353794560709503e-06,2.172532320022583,1.0,1.0,0.0,87.63749694824219,105.0,38629.55078125,-0.0,1687.792236328125,1.0,283.05206298828125,285.4043884277344,294.0444030761719,296.5507202148437,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296918272972107,1.0,0.0,0.0,3.926586866378784,3.926613330841065,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.1142578125,0.0,1853.1627197265625,1895.4371337890625,0.0,2745.576904296875,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395460,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.931547224521637,0.3235767483711242,0.2920584678649902,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3345642089844,0.9990000128746032,0.4462880492210388,0.3834614157676697,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243728518486024,0.3172878623008728,0.222692385315895,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.941810667514801,0.3332079946994781,0.3164218068122864,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.854934811592102,0.252934068441391,1.1426990032196045,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106588006019592,1.0,1.0,0.0,1.0,-2.8302531242370605,2.830246686935425,6.444153768825345e-06,2.187774658203125,1.0,1.0,0.0,92.43140411376952,123.0,40403.484375,-0.0,1741.301513671875,1.0,282.7560119628906,285.198974609375,294.11865234375,296.74957275390625,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447865843772888,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.919921875,0.0,1893.5093994140625,1895.4371337890625,0.0,2886.46728515625,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395520,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.931547224521637,0.3235767483711242,0.2920584678649902,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3345642089844,0.9990000128746032,0.4462880492210388,0.3834614157676697,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243728518486024,0.3172878623008728,0.222692385315895,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.941810667514801,0.3332079946994781,0.3164218068122864,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.854934811592102,0.252934068441391,1.1426990032196045,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106588006019592,1.0,1.0,0.0,1.0,-2.8302531242370605,2.830246686935425,6.444153768825345e-06,2.187774658203125,1.0,1.0,0.0,92.43140411376952,123.0,40403.484375,-0.0,1741.301513671875,1.0,282.7560119628906,285.198974609375,294.11865234375,296.74957275390625,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447865843772888,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.919921875,0.0,1893.5093994140625,1895.4371337890625,0.0,2886.46728515625,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395580,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.901201605796814,0.3218070864677429,0.2908498644828796,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1747131347656,0.9990000128746032,0.4442493617534637,0.4170967042446136,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8955675363540649,0.3160729110240936,0.2221256792545318,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9112266302108764,0.3322755694389343,0.3159200847148895,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.8315401077270508,0.251672625541687,1.1389158964157104,286.1747131347656,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.20361328125,286.1751708984375,1.0,0.520895779132843,1.0,1.0,0.0,1.0,-2.8633859157562256,2.8633792400360107,6.595805189135717e-06,2.21333646774292,1.0,1.0,0.0,100.88024139404295,123.0,42290.46484375,0.0,1833.9197998046875,1.0,282.4569702148437,285.003173828125,294.1652526855469,296.9170227050781,293.1499938964844,293.1499938964844,282.45001220703125,35546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611318469047546,1.0,0.0,0.0,3.971219778060913,3.97124695777893,1.0523036735321512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.30224609375,0.0,1917.0777587890625,1895.4371337890625,0.0,3039.620849609375,0.9771979451179504,1.0,0.0,3.0,1.0,0.0
12395640,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.8999270796775818,0.3217368423938751,0.2907936573028564,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1750793457031,0.9990000128746032,0.4440735578536987,0.418710321187973,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.8943231105804443,0.3160240054130554,0.2220984101295471,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.9098728895187378,0.3322373926639557,0.3158941864967346,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8304832577705383,0.2516170144081116,1.1387279033660889,286.175048828125,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2020263671875,286.17578125,1.0,0.5213879346847534,1.0,1.0,0.0,1.0,-2.864929437637329,2.8649230003356934,6.602930625376757e-06,2.2145349979400635,1.0,1.0,0.0,101.30575561523438,141.0,42318.234375,0.0,1838.4647216796875,1.0,282.4559631347656,285.0030822753906,294.1640625,296.9151611328125,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614193797111511,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.263671875,0.0,1917.830810546875,1895.4371337890625,0.0,3042.31787109375,0.9773215651512146,1.0,0.0,3.0,1.0,0.0
12395700,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412292480469,0.8731789588928223,0.3206368386745453,0.2902505695819855,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0394897460937,0.9779542088508606,0.4419471323490143,0.4200915694236755,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413513183594,0.868112325668335,0.3152251839637756,0.2218745052814483,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0410461425781,0.8828437924385071,0.3315796852111816,0.3157226741313934,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04302978515625,0.807628333568573,0.2507475614547729,1.1369879245758057,286.0396728515625,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.1806335449219,286.029541015625,1.0,0.5267996191978455,1.0,1.0,0.0,1.0,-2.8633358478546143,2.8633291721343994,6.594081241928507e-06,2.212627649307251,1.0,1.0,0.0,110.06084442138672,141.0,43662.04296875,0.0,1878.71630859375,1.0,282.1932678222656,284.83251953125,294.2070007324219,297.0946350097656,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719624280929565,1.0,0.0,0.0,3.9774038791656494,3.977431297302246,1.0555836524872575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.56201171875,0.0,1926.0479736328125,1895.4371337890625,0.0,3141.21826171875,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
12395760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8496821522712708,0.3193680644035339,0.2895066738128662,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925842285156,0.9509560465812684,0.4405603408813476,0.4188225865364074,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8452494144439697,0.3142858743667602,0.2215236574411392,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8591142296791077,0.3307841122150421,0.3153858482837677,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7851844429969788,0.2497399002313614,1.1344696283340454,285.9926147460937,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1642150878906,285.9914855957031,1.0,0.5319529175758362,1.0,1.0,0.0,1.0,-2.8571889400482178,2.857182502746582,6.568704520759638e-06,2.209183692932129,1.0,1.0,0.0,119.57201385498048,144.0,43840.38671875,0.0,1915.18212890625,1.0,282.15594482421875,284.7897644042969,294.1954650878906,297.0516967773437,293.1499938964844,293.1499938964844,281.8500061035156,35735.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770228028297424,1.0,0.0,0.0,3.98177170753479,3.9817991256713854,1.057903432410967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.5966796875,0.0,1932.400390625,1895.4371337890625,0.0,3188.673828125,0.9797078371047974,1.0,0.0,3.0,1.0,0.0
12395820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8239889740943909,0.3165934383869171,0.2875908017158508,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.798583984375,0.9172208905220032,0.438958078622818,0.4175252318382263,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203165531158447,0.3121958673000335,0.220503345131874,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8335262537002563,0.3289692997932434,0.3142678439617157,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.799072265625,0.7598385810852051,0.2475136667490005,1.1272809505462646,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375437140464783,1.0,1.0,0.0,1.0,-2.842120885848999,2.842114210128784,6.499671599158319e-06,2.197563648223877,1.0,1.0,0.0,132.0720977783203,132.0,45248.48046875,0.0,1951.661865234375,1.0,281.8558349609375,284.5701904296875,294.2196044921875,297.16387939453125,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897918462753296,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.78955078125,0.0,1941.0960693359373,1895.4371337890625,0.0,3308.260498046875,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8239889740943909,0.3165934383869171,0.2875908017158508,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.798583984375,0.9172208905220032,0.438958078622818,0.4175252318382263,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203165531158447,0.3121958673000335,0.220503345131874,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8335262537002563,0.3289692997932434,0.3142678439617157,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.799072265625,0.7598385810852051,0.2475136667490005,1.1272809505462646,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375437140464783,1.0,1.0,0.0,1.0,-2.842120885848999,2.842114210128784,6.499671599158319e-06,2.197563648223877,1.0,1.0,0.0,132.0720977783203,132.0,45248.48046875,0.0,1951.661865234375,1.0,281.8558349609375,284.5701904296875,294.2196044921875,297.16387939453125,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897918462753296,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.78955078125,0.0,1941.0960693359373,1895.4371337890625,0.0,3308.260498046875,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395940,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166583180427551,0.3136290907859802,0.2850956618785858,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6002502441406,0.9096243381500244,0.4378961622714996,0.4165765047073364,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.813471794128418,0.3099226355552673,0.2190428525209427,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269917368888855,0.3269490599632263,0.3125351965427398,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.7527770400047302,0.245120108127594,1.1173269748687744,285.60028076171875,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.59881591796875,1.0,0.5359915494918823,1.0,1.0,0.0,1.0,-2.8221852779388428,2.822178840637207,6.408876743080327e-06,2.182179450988769,1.0,1.0,0.0,134.49105834960938,120.0,46581.234375,0.0,1931.331298828125,1.0,281.5558166503906,284.3477478027344,294.24713134765625,297.2734069824219,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005628228187561,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.1171875,0.0,1946.2745361328125,1895.4371337890625,0.0,3408.830322265625,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396000,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166583180427551,0.3136290907859802,0.2850956618785858,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6002502441406,0.9096243381500244,0.4378961622714996,0.4165765047073364,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.813471794128418,0.3099226355552673,0.2190428525209427,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269917368888855,0.3269490599632263,0.3125351965427398,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.7527770400047302,0.245120108127594,1.1173269748687744,285.60028076171875,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.59881591796875,1.0,0.5359915494918823,1.0,1.0,0.0,1.0,-2.8221852779388428,2.822178840637207,6.408876743080327e-06,2.182179450988769,1.0,1.0,0.0,134.49105834960938,120.0,46581.234375,0.0,1931.331298828125,1.0,281.5558166503906,284.3477478027344,294.24713134765625,297.2734069824219,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005628228187561,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.1171875,0.0,1946.2745361328125,1895.4371337890625,0.0,3408.830322265625,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8178068995475769,0.311028778553009,0.2827480435371399,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.9132621884346008,0.4370603561401367,0.4157381355762481,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059753417969,0.8150893449783325,0.3079131841659546,0.2176205217838287,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058532714844,0.828826367855072,0.3251362442970276,0.3107971251010895,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.7537798285484314,0.2430334091186523,1.10776686668396,285.4054870605469,284.95001220703125,295.6591491699219,291.2377624511719,295.6576538085937,297.1050109863281,285.4026794433594,1.0,0.5315752625465393,1.0,1.0,0.0,1.0,-2.803070306777954,2.803064107894897,6.322342414932791e-06,2.167393684387207,1.0,1.0,0.0,131.72666931152344,120.0,47846.56640625,0.0,1887.74951171875,1.0,281.26092529296875,284.1294250488281,294.28289794921875,297.39874267578125,293.1499938964844,293.1499938964844,281.25,35939.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909860908985138,1.0,0.0,0.0,3.993117570877075,3.993144989013672,1.0639408856150112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.94921875,0.0,1948.9661865234373,1895.4371337890625,0.0,3495.3125,0.9824063181877136,1.0,0.0,3.0,1.0,0.0
12396120,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8185035586357117,0.3105617761611938,0.2822751104831695,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39776611328125,0.91462504863739,0.4369290173053741,0.4155574142932892,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.815880298614502,0.3075506389141083,0.2173311114311218,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.8296570777893066,0.3248067200183868,0.3104399740695953,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983764648437,0.754425585269928,0.2426505833864212,1.1058505773544312,285.3977966308594,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1025695800781,285.39617919921875,1.0,0.5305118560791016,1.0,1.0,0.0,1.0,-2.799204111099243,2.7991979122161865,6.304889211605769e-06,2.164392709732056,1.0,1.0,0.0,130.8887939453125,108.0,47853.546875,0.0,1877.6700439453125,1.0,281.2558288574219,284.12255859375,294.2782287597656,297.383056640625,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100561141967772,1.0,0.0,0.0,3.993382215499878,3.9934098720550537,1.064081857293786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.42578125,0.0,1949.3538818359373,1895.4371337890625,0.0,3497.124267578125,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259451389312744,0.3074018955230713,0.279247522354126,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1917419433594,0.9277772307395936,0.4359044432640075,0.4143803715705871,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238977789878845,0.3050987124443054,0.2154658734798431,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380487561225891,0.3225653171539306,0.3081181943416595,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615064978599548,0.2401307821273803,1.0935146808624268,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226496458053589,1.0,1.0,0.0,1.0,-2.77429461479187,2.774288415908813,6.19309412286384e-06,2.145094156265259,1.0,1.0,0.0,123.93243408203124,96.0,49076.7578125,0.0,1805.967529296875,1.0,280.9557800292969,283.8948974609375,294.31158447265625,297.492431640625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186779260635376,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.1357421875,0.0,1951.1844482421875,1895.4371337890625,0.0,3576.95263671875,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259451389312744,0.3074018955230713,0.279247522354126,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1917419433594,0.9277772307395936,0.4359044432640075,0.4143803715705871,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238977789878845,0.3050987124443054,0.2154658734798431,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380487561225891,0.3225653171539306,0.3081181943416595,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615064978599548,0.2401307821273803,1.0935146808624268,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226496458053589,1.0,1.0,0.0,1.0,-2.77429461479187,2.774288415908813,6.19309412286384e-06,2.145094156265259,1.0,1.0,0.0,123.93243408203124,96.0,49076.7578125,0.0,1805.967529296875,1.0,280.9557800292969,283.8948974609375,294.31158447265625,297.492431640625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186779260635376,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.1357421875,0.0,1951.1844482421875,1895.4371337890625,0.0,3576.95263671875,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.831490695476532,0.3058061599731445,0.2777169644832611,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.9370298385620116,0.4353706240653991,0.4137704074382782,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8297087550163269,0.3038608431816101,0.2145164757966995,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8441981673240662,0.3214244842529297,0.306924432516098,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.76690673828125,0.2388666868209839,1.0872336626052856,285.0372314453125,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0797424316406,285.027099609375,1.0,0.5181352496147156,1.0,1.0,0.0,1.0,-2.7615981101989746,2.761591911315918,6.136477622931125e-06,2.13524866104126,1.0,1.0,0.0,119.62886810302734,96.0,50198.44140625,0.0,1766.31005859375,1.0,280.6927185058594,283.7128601074219,294.3520202636719,297.6533203125,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249594807624816,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.1201171875,0.0,1951.798583984375,1895.4371337890625,0.0,3634.85546875,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8378598093986511,0.3041501641273498,0.2760683894157409,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982421875,0.9472699761390686,0.4347723424434662,0.4130377471446991,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8363587260246277,0.3025731444358825,0.213494598865509,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.851310670375824,0.3202317059040069,0.3056352138519287,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7731947898864746,0.2375673204660415,1.0806301832199097,284.98248291015625,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.07232666015625,284.98065185546875,1.0,0.5133053660392761,1.0,1.0,0.0,1.0,-2.748023509979248,2.7480175495147705,6.076240424590651e-06,2.124725818634033,1.0,1.0,0.0,115.0597152709961,84.0,50255.87890625,0.0,1724.436767578125,1.0,280.6556701660156,283.6648254394531,294.3462829589844,297.60089111328125,293.1499938964844,293.1499938964844,280.3500061035156,35980.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266154170036316,1.0,0.0,0.0,3.995373964309693,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.34130859375,0.0,1952.2718505859373,1895.4371337890625,0.0,3650.079345703125,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.850066602230072,0.3016175329685211,0.2736116945743561,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78729248046875,0.9649232029914856,0.4338153898715973,0.4119414687156677,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.8489818572998047,0.3006045222282409,0.2119662314653396,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.8648440837860107,0.3183982074260711,0.3036938011646271,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.7851932048797607,0.2355973869562149,1.070712924003601,284.78741455078125,284.95001220703125,295.87371826171875,291.3480529785156,295.8722229003906,297.06182861328125,284.783203125,1.0,0.5056159496307373,1.0,1.0,0.0,1.0,-2.72766661643982,2.727660655975342,5.986453288642224e-06,2.108940601348877,0.9968161582946776,0.9968161582946776,0.0,107.6135025024414,84.0,51390.02734375,0.0,1659.6046142578125,1.0,280.36553955078125,283.44775390625,294.3868408203125,297.7333679199219,293.1499938964844,293.1499938964844,280.3500061035156,36074.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338582754135132,1.0,0.0,0.0,3.993549108505249,3.993576765060425,1.0641707604008843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.01171875,0.0,1950.6397705078125,1895.4371337890625,0.0,3716.455078125,0.982567548751831,1.0,0.0,3.0,1.0,0.0
12396480,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8546750545501709,0.3008100688457489,0.2727670073509216,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716979980469,0.970936954021454,0.4335178136825561,0.4115383923053741,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8537412881851196,0.2999747991561889,0.2114403247833252,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.8699387311935425,0.317807137966156,0.3030234277248382,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.7896838784217834,0.2349618524312973,1.0673511028289795,284.7717590332031,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0586853027344,284.7699279785156,1.0,0.5029903650283813,1.0,1.0,0.0,1.0,-2.720688819885254,2.7206828594207764,5.955805590929231e-06,2.103517770767212,0.9960428476333618,0.9960428476333618,0.0,105.09960174560548,72.0,51379.21875,0.0,1637.7703857421875,1.0,280.35577392578125,283.4343566894531,294.38140869140625,297.70703125,293.1499938964844,293.1499938964844,280.04998779296875,36096.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339169859886168,1.0,0.0,0.0,3.99241042137146,3.9924378395080566,1.063564013747964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.53662109375,0.0,1949.315185546875,1895.4371337890625,0.0,3716.991455078125,0.9823301434516908,1.0,0.0,3.0,1.0,0.0
12396540,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8781229257583618,0.297407329082489,0.2693777978420257,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610656738281,0.9960668087005616,0.432151198387146,0.4099069833755493,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778494596481323,0.2973158955574035,0.2093239277601242,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.8954087495803833,0.3152968287467956,0.3003050684928894,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117268085479736,0.2323253005743026,1.053805947303772,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.559326171875,1.0,0.4920001626014709,1.0,1.0,0.0,1.0,-2.692568063735962,2.6925621032714844,5.833132945554098e-06,2.081684827804565,0.989116668701172,0.989116668701172,0.0,94.51271057128906,60.0,52442.2734375,0.0,1548.7550048828125,1.0,280.0558166503906,283.2049560546875,294.4167175292969,297.8099670410156,293.1499938964844,293.1499938964844,279.75,36258.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405922293663024,1.0,0.0,0.0,3.983488082885742,3.983515501022339,1.0588155419100076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.32958984375,0.0,1938.9139404296875,1895.4371337890625,0.0,3777.828369140625,0.9804033041000366,1.0,0.0,3.0,1.0,0.0
12396600,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8781229257583618,0.297407329082489,0.2693777978420257,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610656738281,0.9960668087005616,0.432151198387146,0.4099069833755493,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778494596481323,0.2973158955574035,0.2093239277601242,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.8954087495803833,0.3152968287467956,0.3003050684928894,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117268085479736,0.2323253005743026,1.053805947303772,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.559326171875,1.0,0.4920001626014709,1.0,1.0,0.0,1.0,-2.692568063735962,2.6925621032714844,5.833132945554098e-06,2.081684827804565,0.989116668701172,0.989116668701172,0.0,94.51271057128906,60.0,52442.2734375,0.0,1548.7550048828125,1.0,280.0558166503906,283.2049560546875,294.4167175292969,297.8099670410156,293.1499938964844,293.1499938964844,279.75,36258.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405922293663024,1.0,0.0,0.0,3.983488082885742,3.983515501022339,1.0588155419100076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.32958984375,0.0,1938.9139404296875,1895.4371337890625,0.0,3777.828369140625,0.9804033041000366,1.0,0.0,3.0,1.0,0.0
12396660,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.896183431148529,0.2938923239707947,0.266044020652771,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309631347656,0.9990000128746032,0.4324057698249817,0.3877735137939453,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.8966330885887146,0.294500321149826,0.2072254121303558,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.9157540798187256,0.3126132488250732,0.2975921034812927,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3321533203125,0.8270444869995117,0.2295761704444885,1.0405317544937134,284.3310241699219,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.037841796875,284.3276062011719,1.0,0.4791659414768219,1.0,1.0,0.0,1.0,-2.640260696411133,2.6402549743652344,5.6091098485921975e-06,2.041444540023804,0.9790353178977966,0.9790353178977966,0.0,86.44710540771484,48.0,53134.97265625,0.0,1440.15185546875,1.0,279.7559509277344,282.9611511230469,294.449951171875,297.89703369140625,293.1499938964844,293.1499938964844,279.45001220703125,36463.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462980628013612,1.0,0.0,0.0,3.9672091007232666,3.9672365188598633,1.050179321282485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.00927734375,0.0,1919.3179931640625,1895.4371337890625,0.0,3829.551513671875,0.9768402576446532,1.0,0.0,3.0,1.0,0.0
12396720,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.896183431148529,0.2938923239707947,0.266044020652771,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309631347656,0.9990000128746032,0.4324057698249817,0.3877735137939453,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.8966330885887146,0.294500321149826,0.2072254121303558,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.9157540798187256,0.3126132488250732,0.2975921034812927,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3321533203125,0.8270444869995117,0.2295761704444885,1.0405317544937134,284.3310241699219,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.037841796875,284.3276062011719,1.0,0.4791659414768219,1.0,1.0,0.0,1.0,-2.640260696411133,2.6402549743652344,5.6091098485921975e-06,2.041444540023804,0.9790353178977966,0.9790353178977966,0.0,86.44710540771484,48.0,53134.97265625,0.0,1440.15185546875,1.0,279.7559509277344,282.9611511230469,294.449951171875,297.89703369140625,293.1499938964844,293.1499938964844,279.45001220703125,36463.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462980628013612,1.0,0.0,0.0,3.9672091007232666,3.9672365188598633,1.050179321282485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.00927734375,0.0,1919.3179931640625,1895.4371337890625,0.0,3829.551513671875,0.9768402576446532,1.0,0.0,3.0,1.0,0.0
12396780,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08551025390625,0.9188963770866394,0.2902482450008392,0.2625802457332611,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.9990000128746032,0.436566561460495,0.3570997714996338,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08551025390625,0.9202160239219666,0.2914912700653076,0.204989343881607,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853576660156,0.941828727722168,0.3097259998321533,0.2946837246417999,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.086181640625,0.8451404571533203,0.2267292588949203,1.0267504453659058,284.0849609375,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.0484313964844,284.08111572265625,1.0,0.4644480049610138,1.0,1.0,0.0,1.0,-2.576504230499268,2.576498985290528,5.341223641153192e-06,1.9920167922973635,0.9655367732048036,0.9655367732048036,0.0,78.12531280517578,51.0,53562.8046875,0.0,1319.7396240234375,1.0,279.4560546875,282.70831298828125,294.47906494140625,297.9587707519531,293.1499938964844,293.1499938964844,279.1499938964844,36725.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499792456626892,1.0,0.0,0.0,3.941439390182495,3.9414665699005127,1.0365804428147385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.384765625,0.0,1888.0828857421875,1895.4371337890625,0.0,3862.775390625,0.9711740016937256,1.0,0.0,3.0,1.0,0.0
12396840,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08551025390625,0.9188963770866394,0.2902482450008392,0.2625802457332611,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.9990000128746032,0.436566561460495,0.3570997714996338,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08551025390625,0.9202160239219666,0.2914912700653076,0.204989343881607,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853576660156,0.941828727722168,0.3097259998321533,0.2946837246417999,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.086181640625,0.8451404571533203,0.2267292588949203,1.0267504453659058,284.0849609375,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.0484313964844,284.08111572265625,1.0,0.4644480049610138,1.0,1.0,0.0,1.0,-2.576504230499268,2.576498985290528,5.341223641153192e-06,1.9920167922973635,0.9655367732048036,0.9655367732048036,0.0,78.12531280517578,51.0,53562.8046875,0.0,1319.7396240234375,1.0,279.4560546875,282.70831298828125,294.47906494140625,297.9587707519531,293.1499938964844,293.1499938964844,279.1499938964844,36725.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499792456626892,1.0,0.0,0.0,3.941439390182495,3.9414665699005127,1.0365804428147385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.384765625,0.0,1888.0828857421875,1895.4371337890625,0.0,3862.775390625,0.9711740016937256,1.0,0.0,3.0,1.0,0.0
12396900,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168701171875,0.9284363985061646,0.2884628772735595,0.260917067527771,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9990000128746032,0.4396620392799377,0.3455296456813812,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.9301303029060364,0.2899697124958038,0.2038872838020324,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9163513183594,0.9517413973808287,0.3082582056522369,0.2932427823543548,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.8523446321487427,0.2253266274929046,1.0200905799865725,283.9148864746094,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.0587463378906,283.90240478515625,1.0,0.4588105082511902,1.0,1.0,0.0,1.0,-2.5495293140411377,2.549524068832397,5.2293858061602805e-06,1.970863342285156,0.956989288330078,0.956989288330078,0.0,75.02146911621094,51.0,54280.390625,0.0,1272.25390625,1.0,279.1941833496094,282.5180053710937,294.5158996582031,298.0932006835937,293.1499938964844,293.1499938964844,279.1499938964844,36885.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532621502876282,1.0,0.0,0.0,3.9245219230651855,3.924548864364624,1.0277010460413294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.2724609375,0.0,1867.6961669921875,1895.4371337890625,0.0,3892.30224609375,0.9674256443977356,1.0,0.0,3.0,1.0,0.0
12396960,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515625,0.9350170493125916,0.286686509847641,0.2592259049415588,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.9990000128746032,0.4427107572555542,0.337108165025711,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515319824219,0.9370332956314088,0.2884133160114288,0.2027477473020553,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514404296875,0.9584581851959229,0.3067523837089538,0.2917530536651611,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519897460937,0.8573868274688721,0.2239186465740203,1.0134130716323853,283.8511962890625,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.06793212890625,283.8487854003906,1.0,0.4539986550807953,1.0,1.0,0.0,1.0,-2.526190757751465,2.5261855125427246,5.133773811394349e-06,1.9526549577713013,0.9489700198173524,0.9489700198173524,0.0,72.69185638427734,69.0,54063.5078125,0.0,1233.4443359375,1.0,279.1561279296875,282.46844482421875,294.51104736328125,298.0185852050781,293.1499938964844,293.1499938964844,278.8500061035156,37035.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952164351940155,1.0,0.0,0.0,3.904240608215332,3.904267311096192,1.017106569634052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.1025390625,0.0,1843.137451171875,1895.4371337890625,0.0,3882.439453125,0.9629750847816468,1.0,0.0,3.0,1.0,0.0
