time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397020,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9258499145507812,0.2833676934242248,0.2562294602394104,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65887451171875,0.9990000128746032,0.4468521177768707,0.3417594730854034,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9283440113067628,0.2854262590408325,0.2006700187921524,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.95051372051239,0.3038472533226013,0.2890238463878631,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.658935546875,0.850278913974762,0.2212366908788681,1.0014110803604126,283.65887451171875,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0775451660156,283.6591796875,1.0,0.4523224234580993,1.0,1.0,0.0,1.0,-2.5079476833343506,2.5079424381256104,5.0588032536325045e-06,1.937982201576233,0.9300923943519592,0.9300923943519592,0.0,72.90249633789062,87.0,54941.76953125,0.0,1212.265625,1.0,278.85650634765625,282.2634582519531,294.55096435546875,298.1030578613281,293.1499938964844,293.1499938964844,278.54998779296875,37378.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954529345035553,1.0,0.0,0.0,3.854267120361328,3.854293346405029,9.91235651781608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.158203125,0.0,1783.4158935546875,1895.4371337890625,0.0,3903.673095703125,0.9519457817077636,1.0,0.0,3.0,1.0,0.0
12397080,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9258499145507812,0.2833676934242248,0.2562294602394104,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65887451171875,0.9990000128746032,0.4468521177768707,0.3417594730854034,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9283440113067628,0.2854262590408325,0.2006700187921524,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.95051372051239,0.3038472533226013,0.2890238463878631,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.658935546875,0.850278913974762,0.2212366908788681,1.0014110803604126,283.65887451171875,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0775451660156,283.6591796875,1.0,0.4523224234580993,1.0,1.0,0.0,1.0,-2.5079476833343506,2.5079424381256104,5.0588032536325045e-06,1.937982201576233,0.9300923943519592,0.9300923943519592,0.0,72.90249633789062,87.0,54941.76953125,0.0,1212.265625,1.0,278.85650634765625,282.2634582519531,294.55096435546875,298.1030578613281,293.1499938964844,293.1499938964844,278.54998779296875,37378.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954529345035553,1.0,0.0,0.0,3.854267120361328,3.854293346405029,9.91235651781608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.158203125,0.0,1783.4158935546875,1895.4371337890625,0.0,3903.673095703125,0.9519457817077636,1.0,0.0,3.0,1.0,0.0
12397140,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997219800949097,0.2801854908466339,0.2535395920276642,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5113830566406,0.9990000128746032,0.4460618197917938,0.3653341829776764,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111083984375,0.9022693634033204,0.2826587259769439,0.1988266408443451,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111694335937,0.9235240817070008,0.3011087775230407,0.2865770161151886,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5108337402344,0.8297274112701416,0.2186537533998489,0.9905954599380492,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0638427734375,283.5135803222656,1.0,0.4570820033550262,1.0,1.0,0.0,1.0,-2.5148723125457764,2.5148673057556152,5.086160399514483e-06,1.943022847175598,0.9095709323883056,0.9095709323883056,0.0,77.57527923583984,105.0,56143.00390625,0.0,1240.6573486328125,1.0,278.5569152832031,282.09454345703125,294.5976257324219,298.2187194824219,293.1499938964844,293.1499938964844,278.25,37738.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95857834815979,1.0,0.0,0.0,3.79082703590393,3.790852546691896,9.588732154952595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.1943359375,0.0,1709.0733642578125,1895.4371337890625,0.0,3939.903076171875,0.9379391074180604,1.0,0.0,3.0,1.0,0.0
12397200,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997219800949097,0.2801854908466339,0.2535395920276642,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5113830566406,0.9990000128746032,0.4460618197917938,0.3653341829776764,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111083984375,0.9022693634033204,0.2826587259769439,0.1988266408443451,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111694335937,0.9235240817070008,0.3011087775230407,0.2865770161151886,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5108337402344,0.8297274112701416,0.2186537533998489,0.9905954599380492,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0638427734375,283.5135803222656,1.0,0.4570820033550262,1.0,1.0,0.0,1.0,-2.5148723125457764,2.5148673057556152,5.086160399514483e-06,1.943022847175598,0.9095709323883056,0.9095709323883056,0.0,77.57527923583984,105.0,56143.00390625,0.0,1240.6573486328125,1.0,278.5569152832031,282.09454345703125,294.5976257324219,298.2187194824219,293.1499938964844,293.1499938964844,278.25,37738.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95857834815979,1.0,0.0,0.0,3.79082703590393,3.790852546691896,9.588732154952595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.1943359375,0.0,1709.0733642578125,1895.4371337890625,0.0,3939.903076171875,0.9379391074180604,1.0,0.0,3.0,1.0,0.0
12397260,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681336045265198,0.2769540846347809,0.2509368062019348,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.40118408203125,0.9990000128746032,0.4400247633457184,0.4015764594078064,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712326884269714,0.2801493406295776,0.1972570270299911,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8900958895683289,0.298567533493042,0.284426599740982,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,283.39996337890625,0.8022299408912659,0.2161200046539306,0.9805921316146852,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0290832519531,283.40484619140625,1.0,0.4665844738483429,1.0,1.0,0.0,1.0,-2.5387892723083496,2.5387840270996094,5.182947461435106e-06,1.9613053798675537,0.8878399133682251,0.8878399133682251,0.0,85.79707336425781,108.0,57541.0,0.0,1305.6090087890625,1.0,278.2574157714844,281.9570617675781,294.6445007324219,298.35089111328125,293.1499938964844,293.1499938964844,278.54998779296875,38109.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643096923828124,1.0,0.0,0.0,3.7133398056030273,3.713364839553833,9.200737736136944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.8564453125,0.0,1620.84326171875,1895.4371337890625,0.0,3990.90869140625,0.9208492636680604,1.0,0.0,3.0,1.0,0.0
12397320,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681336045265198,0.2769540846347809,0.2509368062019348,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.40118408203125,0.9990000128746032,0.4400247633457184,0.4015764594078064,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712326884269714,0.2801493406295776,0.1972570270299911,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8900958895683289,0.298567533493042,0.284426599740982,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,283.39996337890625,0.8022299408912659,0.2161200046539306,0.9805921316146852,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0290832519531,283.40484619140625,1.0,0.4665844738483429,1.0,1.0,0.0,1.0,-2.5387892723083496,2.5387840270996094,5.182947461435106e-06,1.9613053798675537,0.8878399133682251,0.8878399133682251,0.0,85.79707336425781,108.0,57541.0,0.0,1305.6090087890625,1.0,278.2574157714844,281.9570617675781,294.6445007324219,298.35089111328125,293.1499938964844,293.1499938964844,278.54998779296875,38109.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643096923828124,1.0,0.0,0.0,3.7133398056030273,3.713364839553833,9.200737736136944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.8564453125,0.0,1620.84326171875,1895.4371337890625,0.0,3990.90869140625,0.9208492636680604,1.0,0.0,3.0,1.0,0.0
12397380,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6712951660156,0.8387002944946289,0.2750461399555206,0.2491890341043472,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723327636719,0.9808091521263124,0.4332809448242187,0.4120936095714569,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8421621918678284,0.278856098651886,0.1963623464107513,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715087890625,0.8594874143600464,0.2972378730773926,0.2831775844097137,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7734940052032471,0.2144049853086471,0.9734188318252563,283.67205810546875,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028076171875,283.6763610839844,1.0,0.4729209542274475,1.0,1.0,0.0,1.0,-2.538170576095581,2.538165330886841,5.181121196073946e-06,1.9611815214157104,0.8729228973388672,0.8729228973388672,0.0,95.26594543457033,111.0,56370.08203125,0.0,1345.775390625,1.0,278.5423278808594,282.240966796875,294.6291198730469,298.2034606933594,293.1499938964844,293.1499938964844,278.8500061035156,38046.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534632563591005,1.0,0.0,0.0,3.636035442352295,3.636059522628784,8.821643291412329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.8115234375,0.0,1532.940673828125,1895.4371337890625,0.0,3894.107666015625,0.90360027551651,1.0,0.0,3.0,1.0,0.0
12397440,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6712951660156,0.8387002944946289,0.2750461399555206,0.2491890341043472,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723327636719,0.9808091521263124,0.4332809448242187,0.4120936095714569,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8421621918678284,0.278856098651886,0.1963623464107513,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715087890625,0.8594874143600464,0.2972378730773926,0.2831775844097137,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7734940052032471,0.2144049853086471,0.9734188318252563,283.67205810546875,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028076171875,283.6763610839844,1.0,0.4729209542274475,1.0,1.0,0.0,1.0,-2.538170576095581,2.538165330886841,5.181121196073946e-06,1.9611815214157104,0.8729228973388672,0.8729228973388672,0.0,95.26594543457033,111.0,56370.08203125,0.0,1345.775390625,1.0,278.5423278808594,282.240966796875,294.6291198730469,298.2034606933594,293.1499938964844,293.1499938964844,278.8500061035156,38046.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534632563591005,1.0,0.0,0.0,3.636035442352295,3.636059522628784,8.821643291412329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.8115234375,0.0,1532.940673828125,1895.4371337890625,0.0,3894.107666015625,0.90360027551651,1.0,0.0,3.0,1.0,0.0
12397500,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.84344482421875,0.8281965255737305,0.2745427191257477,0.2487524896860122,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.9678109288215636,0.432139128446579,0.4104698896408081,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8435974121094,0.8318317532539368,0.2786219120025635,0.1962200403213501,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8442077636719,0.848567008972168,0.2970049083232879,0.2829844951629638,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.840576171875,0.763015866279602,0.2139059603214264,0.9713969826698304,283.8460998535156,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.00347900390625,283.8604736328125,1.0,0.4750742614269256,1.0,1.0,0.0,1.0,-2.532856702804565,2.5328516960144043,5.159191914572148e-06,1.9569423198699951,0.8672382235527039,0.8672382235527039,0.0,99.30754852294922,111.0,55232.94921875,0.0,1356.4984130859375,1.0,278.7979736328125,282.4414978027344,294.6207580566406,298.0624084472656,293.1499938964844,293.1499938964844,278.8500061035156,37949.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456127882003784,1.0,0.0,0.0,3.599526882171631,3.59955096244812,8.64538151290617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.322265625,0.0,1492.119873046875,1895.4371337890625,0.0,3823.353759765625,0.8954571485519409,1.0,0.0,3.0,1.0,0.0
12397560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9353332519531,0.8211688995361328,0.27430260181427,0.2485725879669189,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.958692193031311,0.431989848613739,0.4100363850593567,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9353942871094,0.8250227570533752,0.2786484360694885,0.1962608247995376,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9355773925781,0.8414403796195984,0.2970235347747803,0.2830337285995483,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9343566894531,0.7560963034629822,0.2136400640010833,0.9703596234321594,283.93621826171875,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0101318359375,283.9413757324219,1.0,0.4769807457923889,1.0,1.0,0.0,1.0,-2.5309767723083496,2.5309715270996094,5.151288860361092e-06,1.9553635120391848,0.8614333271980286,0.8614333271980286,0.0,102.35006713867188,99.0,55048.015625,0.0,1367.23779296875,1.0,278.8414306640625,282.5233154296875,294.6581726074219,298.1356811523437,293.1499938964844,293.1499938964844,279.1499938964844,37842.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417375326156616,1.0,0.0,0.0,3.5660173892974854,3.5660409927368164,8.485163220939285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.6259765625,0.0,1455.1925048828125,1895.4371337890625,0.0,3788.23193359375,0.8878946304321289,1.0,0.0,3.0,1.0,0.0
12397620,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.8235664963722229,0.274300217628479,0.2483725547790527,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.9626164436340332,0.4332248568534851,0.4106929302215576,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022399902344,0.8279081583023071,0.2791711688041687,0.1964743286371231,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2024230957031,0.8444077968597412,0.2975248396396637,0.2833045125007629,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2012023925781,0.7582894563674927,0.2135754078626632,0.969115674495697,284.2030639648437,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2081604003906,1.0,0.4756427705287933,1.0,1.0,0.0,1.0,-2.530608892440796,2.530603647232056,5.149467142473441e-06,1.954914212226868,0.8535283803939819,0.8535283803939819,0.0,101.12640380859376,87.0,53871.84375,0.0,1361.493408203125,1.0,279.1407470703125,282.803955078125,294.6991271972656,298.0981750488281,293.1499938964844,293.1499938964844,279.45001220703125,37525.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308907389640808,1.0,0.0,0.0,3.507604122161865,3.507627010345459,8.209457291741273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.58056640625,0.0,1391.411865234375,1895.4371337890625,0.0,3689.302734375,0.8747027516365051,1.0,0.0,3.0,1.0,0.0
12397680,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.8235664963722229,0.274300217628479,0.2483725547790527,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.9626164436340332,0.4332248568534851,0.4106929302215576,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022399902344,0.8279081583023071,0.2791711688041687,0.1964743286371231,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2024230957031,0.8444077968597412,0.2975248396396637,0.2833045125007629,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2012023925781,0.7582894563674927,0.2135754078626632,0.969115674495697,284.2030639648437,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2081604003906,1.0,0.4756427705287933,1.0,1.0,0.0,1.0,-2.530608892440796,2.530603647232056,5.149467142473441e-06,1.954914212226868,0.8535283803939819,0.8535283803939819,0.0,101.12640380859376,87.0,53871.84375,0.0,1361.493408203125,1.0,279.1407470703125,282.803955078125,294.6991271972656,298.0981750488281,293.1499938964844,293.1499938964844,279.45001220703125,37525.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308907389640808,1.0,0.0,0.0,3.507604122161865,3.507627010345459,8.209457291741273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.58056640625,0.0,1391.411865234375,1895.4371337890625,0.0,3689.302734375,0.8747027516365051,1.0,0.0,3.0,1.0,0.0
12397740,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.8383219838142395,0.2748154103755951,0.2484920918941497,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647827148437,0.9814507365226746,0.4355892539024353,0.412447452545166,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.46368408203125,0.8432913422584534,0.2802003920078277,0.1969256550073623,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638671875,0.8605906963348389,0.2985324561595917,0.2838946282863617,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4626770019531,0.7727735638618469,0.2140242457389831,0.9694138169288636,284.4644775390625,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693603515625,1.0,0.4716025590896606,1.0,1.0,0.0,1.0,-2.5344667434692383,2.534461736679077,5.164884441910544e-06,1.9577462673187256,0.8490681052207947,0.8490681052207947,0.0,94.97315216064452,75.0,52805.0,0.0,1339.828369140625,1.0,279.44024658203125,283.07684326171875,294.7413024902344,298.0716247558594,293.1499938964844,293.1499938964844,279.75,37139.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210150837898254,1.0,0.0,0.0,3.463587760925293,3.4636101722717285,8.004711844478152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.35791015625,0.0,1343.5865478515625,1895.4371337890625,0.0,3598.523193359375,0.8646558523178101,1.0,0.0,3.0,1.0,0.0
12397800,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.8383219838142395,0.2748154103755951,0.2484920918941497,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647827148437,0.9814507365226746,0.4355892539024353,0.412447452545166,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.46368408203125,0.8432913422584534,0.2802003920078277,0.1969256550073623,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638671875,0.8605906963348389,0.2985324561595917,0.2838946282863617,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4626770019531,0.7727735638618469,0.2140242457389831,0.9694138169288636,284.4644775390625,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693603515625,1.0,0.4716025590896606,1.0,1.0,0.0,1.0,-2.5344667434692383,2.534461736679077,5.164884441910544e-06,1.9577462673187256,0.8490681052207947,0.8490681052207947,0.0,94.97315216064452,75.0,52805.0,0.0,1339.828369140625,1.0,279.44024658203125,283.07684326171875,294.7413024902344,298.0716247558594,293.1499938964844,293.1499938964844,279.75,37139.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210150837898254,1.0,0.0,0.0,3.463587760925293,3.4636101722717285,8.004711844478152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.35791015625,0.0,1343.5865478515625,1895.4371337890625,0.0,3598.523193359375,0.8646558523178101,1.0,0.0,3.0,1.0,0.0
12397860,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71319580078125,0.8610504865646362,0.2756724059581756,0.2489024400711059,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139587402344,0.9990000128746032,0.4387454986572265,0.4082581400871277,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.8669430017471313,0.281584233045578,0.197607547044754,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.8854736089706421,0.2998934388160705,0.2847963869571686,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125549316406,0.7950767874717712,0.2148287892341613,0.9712113738059998,284.7137756347656,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.71661376953125,1.0,0.4657794833183288,1.0,1.0,0.0,1.0,-2.5345358848571777,2.5345308780670166,5.165024958841968e-06,1.9577279090881348,0.8478674292564392,0.8478674292564392,0.0,87.08784484863281,63.0,51754.97265625,0.0,1305.572998046875,1.0,279.7398681640625,283.3354797363281,294.782470703125,298.0503234863281,293.1499938964844,293.1499938964844,280.04998779296875,36718.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119137525558472,1.0,0.0,0.0,3.435457944869995,3.4354798793792725,7.875217420405534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.1083984375,0.0,1312.37939453125,1895.4371337890625,0.0,3514.35546875,0.8580955266952515,1.0,0.0,3.0,1.0,0.0
12397920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71319580078125,0.8610504865646362,0.2756724059581756,0.2489024400711059,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139587402344,0.9990000128746032,0.4387454986572265,0.4082581400871277,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.8669430017471313,0.281584233045578,0.197607547044754,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.8854736089706421,0.2998934388160705,0.2847963869571686,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125549316406,0.7950767874717712,0.2148287892341613,0.9712113738059998,284.7137756347656,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.71661376953125,1.0,0.4657794833183288,1.0,1.0,0.0,1.0,-2.5345358848571777,2.5345308780670166,5.165024958841968e-06,1.9577279090881348,0.8478674292564392,0.8478674292564392,0.0,87.08784484863281,63.0,51754.97265625,0.0,1305.572998046875,1.0,279.7398681640625,283.3354797363281,294.782470703125,298.0503234863281,293.1499938964844,293.1499938964844,280.04998779296875,36718.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119137525558472,1.0,0.0,0.0,3.435457944869995,3.4354798793792725,7.875217420405534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.1083984375,0.0,1312.37939453125,1895.4371337890625,0.0,3514.35546875,0.8580955266952515,1.0,0.0,3.0,1.0,0.0
12397980,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8820438981056213,0.2766199707984924,0.2495197802782058,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161682128906,0.9990000128746032,0.4458138048648834,0.3809686303138733,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8888234496116638,0.2830748558044433,0.1984660029411316,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9081714749336244,0.3013657331466675,0.2859393954277038,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8146506547927856,0.2157724052667617,0.9742266535758972,284.91607666015625,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.917724609375,1.0,0.4571928381919861,1.0,1.0,0.0,1.0,-2.508001804351806,2.507996797561645,5.057767339167185e-06,1.93738067150116,0.8490443825721741,0.8490443825721741,0.0,80.45125579833984,51.0,50408.55859375,0.0,1244.5845947265625,1.0,280.0396423339844,283.55694580078125,294.8171691894531,298.0088806152344,293.1499938964844,293.1499938964844,280.3500061035156,36333.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024553298950196,1.0,0.0,0.0,3.422107219696045,3.4221291542053223,7.814128366590012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.9404296875,0.0,1296.438720703125,1895.4371337890625,0.0,3426.4609375,0.8548254370689392,1.0,0.0,3.0,1.0,0.0
12398040,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8820438981056213,0.2766199707984924,0.2495197802782058,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161682128906,0.9990000128746032,0.4458138048648834,0.3809686303138733,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8888234496116638,0.2830748558044433,0.1984660029411316,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9081714749336244,0.3013657331466675,0.2859393954277038,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8146506547927856,0.2157724052667617,0.9742266535758972,284.91607666015625,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.917724609375,1.0,0.4571928381919861,1.0,1.0,0.0,1.0,-2.508001804351806,2.507996797561645,5.057767339167185e-06,1.93738067150116,0.8490443825721741,0.8490443825721741,0.0,80.45125579833984,51.0,50408.55859375,0.0,1244.5845947265625,1.0,280.0396423339844,283.55694580078125,294.8171691894531,298.0088806152344,293.1499938964844,293.1499938964844,280.3500061035156,36333.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024553298950196,1.0,0.0,0.0,3.422107219696045,3.4221291542053223,7.814128366590012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.9404296875,0.0,1296.438720703125,1895.4371337890625,0.0,3426.4609375,0.8548254370689392,1.0,0.0,3.0,1.0,0.0
12398100,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8957433104515076,0.2771061956882477,0.2498100101947784,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0483703613281,0.9990000128746032,0.4509813487529754,0.3646324574947357,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9029534459114076,0.2838300764560699,0.1988828778266906,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.924116551876068,0.3021140992641449,0.2864984273910522,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8263509273529053,0.2162838578224182,0.9757972955703736,285.04815673828125,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1600952148437,285.0588684082031,1.0,0.4521247148513794,1.0,1.0,0.0,1.0,-2.491785764694214,2.4917807579040527,4.992474259779556e-06,1.92478609085083,0.850957989692688,0.850957989692688,0.0,76.65595245361328,51.0,49284.1875,0.0,1208.851806640625,1.0,280.2921142578125,283.7157592773437,294.8121032714844,297.8863525390625,293.1499938964844,293.1499938964844,280.3500061035156,36143.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952871561050415,1.0,0.0,0.0,3.420184135437012,3.42020583152771,7.805347763678583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.232421875,0.0,1293.21044921875,1895.4371337890625,0.0,3359.615234375,0.8542870283126831,1.0,0.0,3.0,1.0,0.0
12398160,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.9126011729240416,0.2776605784893036,0.2501809895038605,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981140136719,0.9990000128746032,0.4571386575698852,0.346428245306015,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.9210867285728456,0.2846444547176361,0.1993498355150222,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.943379819393158,0.3029177188873291,0.2871196568012237,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.8401681780815125,0.216865673661232,0.9776846170425416,285.0981140136719,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.1946716308594,285.098876953125,1.0,0.4466125965118408,1.0,1.0,0.0,1.0,-2.473937749862671,2.4739327430725098,4.9211002988158725e-06,1.910918354988098,0.8525010347366333,0.8525010347366333,0.0,72.60626983642578,54.0,49016.81640625,0.0,1170.565185546875,1.0,280.3395690917969,283.7608642578125,294.84820556640625,297.9560546875,293.1499938964844,293.1499938964844,280.6499938964844,35981.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891726553440094,1.0,0.0,0.0,3.422064304351806,3.422086238861084,7.813932825229131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.20556640625,0.0,1293.92431640625,1895.4371337890625,0.0,3326.3505859375,0.8545305132865906,1.0,0.0,3.0,1.0,0.0
12398220,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.941111147403717,0.2788540720939636,0.2510365843772888,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2820739746094,0.9990000128746032,0.4708183407783508,0.320987194776535,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9503116607666016,0.2863622605800628,0.2003812789916992,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2819519042969,0.9707780480384828,0.3046104907989502,0.2884945273399353,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.862492561340332,0.218199148774147,0.9825016856193542,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.28387451171875,1.0,0.4402061402797699,1.0,1.0,0.0,1.0,-2.4530575275421143,2.453052520751953,4.837636424781522e-06,1.8943612575531008,0.8583820462226868,0.8583820462226868,0.0,67.3696517944336,74.0,47830.6015625,0.0,1124.3575439453125,1.0,280.6396484375,283.9651794433594,294.8818054199219,297.91046142578125,293.1499938964844,293.1499938964844,280.95001220703125,35645.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880345344543457,1.0,0.0,0.0,3.4345107078552246,3.434532642364502,7.870876288507134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.37646484375,0.0,1303.8858642578125,1895.4371337890625,0.0,3219.81689453125,0.8570259213447571,1.0,0.0,3.0,1.0,0.0
12398280,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.941111147403717,0.2788540720939636,0.2510365843772888,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2820739746094,0.9990000128746032,0.4708183407783508,0.320987194776535,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9503116607666016,0.2863622605800628,0.2003812789916992,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2819519042969,0.9707780480384828,0.3046104907989502,0.2884945273399353,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.862492561340332,0.218199148774147,0.9825016856193542,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.28387451171875,1.0,0.4402061402797699,1.0,1.0,0.0,1.0,-2.4530575275421143,2.453052520751953,4.837636424781522e-06,1.8943612575531008,0.8583820462226868,0.8583820462226868,0.0,67.3696517944336,74.0,47830.6015625,0.0,1124.3575439453125,1.0,280.6396484375,283.9651794433594,294.8818054199219,297.91046142578125,293.1499938964844,293.1499938964844,280.95001220703125,35645.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880345344543457,1.0,0.0,0.0,3.4345107078552246,3.434532642364502,7.870876288507134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.37646484375,0.0,1303.8858642578125,1895.4371337890625,0.0,3219.81689453125,0.8570259213447571,1.0,0.0,3.0,1.0,0.0
12398340,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420974850654602,0.2803502678871155,0.2522976696491241,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4964599609375,0.9990000128746032,0.4830719232559204,0.3217132985591888,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.951846182346344,0.2883690595626831,0.2017201036214828,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.97199147939682,0.3065766990184784,0.2902725040912628,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.8638768196105957,0.219838261604309,0.9894983172416688,285.4966125488281,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433909356594085,1.0,1.0,0.0,1.0,-2.4675562381744385,2.4675512313842773,4.893963705399074e-06,1.9050488471984863,0.8672984838485718,0.8672984838485718,0.0,67.94420623779297,94.0,47124.90625,0.0,1143.513916015625,1.0,280.9398193359375,284.1900939941406,294.9233093261719,297.8958435058594,293.1499938964844,293.1499938964844,281.25,35295.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700426816940308,1.0,0.0,0.0,3.45991587638855,3.4599380493164062,7.987748631421709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.99609375,0.0,1326.79638671875,1895.4371337890625,0.0,3123.2109375,0.8624004125595093,1.0,0.0,3.0,1.0,0.0
12398400,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420974850654602,0.2803502678871155,0.2522976696491241,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4964599609375,0.9990000128746032,0.4830719232559204,0.3217132985591888,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.951846182346344,0.2883690595626831,0.2017201036214828,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.97199147939682,0.3065766990184784,0.2902725040912628,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.8638768196105957,0.219838261604309,0.9894983172416688,285.4966125488281,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433909356594085,1.0,1.0,0.0,1.0,-2.4675562381744385,2.4675512313842773,4.893963705399074e-06,1.9050488471984863,0.8672984838485718,0.8672984838485718,0.0,67.94420623779297,94.0,47124.90625,0.0,1143.513916015625,1.0,280.9398193359375,284.1900939941406,294.9233093261719,297.8958435058594,293.1499938964844,293.1499938964844,281.25,35295.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700426816940308,1.0,0.0,0.0,3.45991587638855,3.4599380493164062,7.987748631421709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.99609375,0.0,1326.79638671875,1895.4371337890625,0.0,3123.2109375,0.8624004125595093,1.0,0.0,3.0,1.0,0.0
12398460,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9131010174751282,0.2801565527915954,0.2526014149188995,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.73291015625,0.9990000128746032,0.4883407056331634,0.3492712080478668,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.9233659505844116,0.2885916233062744,0.2022693157196045,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.9451739192008972,0.3066920042037964,0.2909372746944427,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414652347564697,0.219396710395813,0.9905391931533812,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533068835735321,1.0,1.0,0.0,1.0,-2.503726005554199,2.503720998764038,5.038206836616155e-06,1.9328761100769043,0.8795586228370667,0.8795586228370667,0.0,74.07073974609375,114.0,46725.6953125,0.0,1212.1973876953125,1.0,281.2401733398437,284.4267578125,294.97125244140625,297.9139709472656,293.1499938964844,293.1499938964844,281.54998779296875,34935.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625777959823608,1.0,0.0,0.0,3.498870611190796,3.4988930225372314,8.168626663973555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.2626953125,0.0,1363.8038330078125,1895.4371337890625,0.0,3053.18359375,0.8707959651947021,1.0,0.0,3.0,1.0,0.0
12398520,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9131010174751282,0.2801565527915954,0.2526014149188995,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.73291015625,0.9990000128746032,0.4883407056331634,0.3492712080478668,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.9233659505844116,0.2885916233062744,0.2022693157196045,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.9451739192008972,0.3066920042037964,0.2909372746944427,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414652347564697,0.219396710395813,0.9905391931533812,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533068835735321,1.0,1.0,0.0,1.0,-2.503726005554199,2.503720998764038,5.038206836616155e-06,1.9328761100769043,0.8795586228370667,0.8795586228370667,0.0,74.07073974609375,114.0,46725.6953125,0.0,1212.1973876953125,1.0,281.2401733398437,284.4267578125,294.97125244140625,297.9139709472656,293.1499938964844,293.1499938964844,281.54998779296875,34935.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625777959823608,1.0,0.0,0.0,3.498870611190796,3.4988930225372314,8.168626663973555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.2626953125,0.0,1363.8038330078125,1895.4371337890625,0.0,3053.18359375,0.8707959651947021,1.0,0.0,3.0,1.0,0.0
12398580,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806512355804443,0.281280368566513,0.2536539137363434,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800109863281,0.9990000128746032,0.4893760681152344,0.3890807628631592,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897981643676758,0.2900808155536651,0.2033412009477615,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793395996094,0.908403217792511,0.3080044984817505,0.2922324240207672,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141762614250183,0.2198504954576492,0.9931641221046448,285.9798583984375,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681738913059234,1.0,1.0,0.0,1.0,-2.558803081512451,2.558797836303711,5.262136255623773e-06,1.975340485572815,0.8951826095581055,0.8951826095581055,0.0,83.7695541381836,134.0,46550.66796875,0.0,1322.0252685546875,1.0,281.5406188964844,284.6687927246094,295.0164794921875,297.9452514648437,293.1499938964844,293.1499938964844,281.8500061035156,34596.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577566742897034,1.0,0.0,0.0,3.550473213195801,3.5504961013793945,8.411351473114337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.13427734375,0.0,1415.0155029296875,1895.4371337890625,0.0,3007.967041015625,0.882056713104248,1.0,0.0,3.0,1.0,0.0
12398640,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806512355804443,0.281280368566513,0.2536539137363434,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800109863281,0.9990000128746032,0.4893760681152344,0.3890807628631592,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897981643676758,0.2900808155536651,0.2033412009477615,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793395996094,0.908403217792511,0.3080044984817505,0.2922324240207672,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141762614250183,0.2198504954576492,0.9931641221046448,285.9798583984375,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681738913059234,1.0,1.0,0.0,1.0,-2.558803081512451,2.558797836303711,5.262136255623773e-06,1.975340485572815,0.8951826095581055,0.8951826095581055,0.0,83.7695541381836,134.0,46550.66796875,0.0,1322.0252685546875,1.0,281.5406188964844,284.6687927246094,295.0164794921875,297.9452514648437,293.1499938964844,293.1499938964844,281.8500061035156,34596.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577566742897034,1.0,0.0,0.0,3.550473213195801,3.5504961013793945,8.411351473114337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.13427734375,0.0,1415.0155029296875,1895.4371337890625,0.0,3007.967041015625,0.882056713104248,1.0,0.0,3.0,1.0,0.0
12398700,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.8649865984916687,0.282099962234497,0.2544760406017303,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1483459472656,0.9990000128746032,0.4886766076087951,0.4116962254047394,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.8739731311798096,0.2911052405834198,0.2041210085153579,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459045410156,0.8917743563652039,0.3089295327663421,0.2931998968124389,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14239501953125,0.7995756268501282,0.2202696055173874,0.9956290125846864,286.1476135253906,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.30987548828125,286.1614685058594,1.0,0.4770344197750091,1.0,1.0,0.0,1.0,-2.592019557952881,2.5920143127441406,5.3996827773517e-06,2.001006841659546,0.9047821760177612,0.9047821760177612,0.0,89.74397277832031,134.0,46054.015625,0.0,1390.986572265625,1.0,281.7963256835937,284.8486328125,295.0150146484375,297.8653564453125,293.1499938964844,293.1499938964844,281.8500061035156,34431.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540505766868591,1.0,0.0,0.0,3.5803816318511963,3.580404758453369,8.55365897223237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.25830078125,0.0,1445.5712890625,1895.4371337890625,0.0,2973.222900390625,0.8886540532112122,1.0,0.0,3.0,1.0,0.0
12398760,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.8503844738006592,0.2830928862094879,0.2555203735828399,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2339172363281,0.9990000128746032,0.4873595237731933,0.4354314804077148,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.8591159582138062,0.2923072874546051,0.2050714343786239,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330322265625,0.8760794401168823,0.3100199401378631,0.2943840026855469,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.7852192521095276,0.2208068072795868,0.998854637145996,286.2336120605469,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.2931823730469,286.2384033203125,1.0,0.4866367280483246,1.0,1.0,0.0,1.0,-2.628230094909668,2.6282246112823486,5.551697540795431e-06,2.029007196426392,0.9142519235610962,0.9142519235610962,0.0,96.37232971191406,152.0,46524.04296875,0.0,1468.5780029296875,1.0,281.8412475585937,284.9134216308594,295.0570678710937,297.9832763671875,293.1499938964844,293.1499938964844,281.54998779296875,34296.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550204634666443,1.0,0.0,0.0,3.613264799118042,3.613287925720215,8.71149836711993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.76904296875,0.0,1480.064453125,1895.4371337890625,0.0,2982.313720703125,0.8958859443664551,1.0,0.0,3.0,1.0,0.0
12398820,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.8132987022399902,0.2836829721927643,0.2571569085121155,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.974140167236328,0.482483297586441,0.4587635993957519,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218915462493896,0.2936010956764221,0.2067683339118957,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09344482421875,0.83675616979599,0.3112011253833771,0.2965388298034668,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.09405517578125,0.7489283084869385,0.2210894674062729,1.0047498941421509,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.09100341796875,1.0,0.5050775408744812,1.0,1.0,0.0,1.0,-2.6705689430236816,2.670563220977783,5.733831130783074e-06,2.0625720024108887,0.9284501075744628,0.9284501075744628,0.0,115.36778259277344,140.0,48621.0,0.0,1612.6700439453125,1.0,281.5577392578125,284.7243957519531,295.1678466796875,298.3062438964844,293.1499938964844,293.1499938964844,281.25,34373.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755819201469421,1.0,0.0,0.0,3.6747446060180655,3.674768447875977,9.010473149828612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.9169921875,0.0,1548.6214599609375,1895.4371337890625,0.0,3175.163330078125,0.9096882939338684,1.0,0.0,3.0,1.0,0.0
