time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398880,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.8132987022399902,0.2836829721927643,0.2571569085121155,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.974140167236328,0.482483297586441,0.4587635993957519,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218915462493896,0.2936010956764221,0.2067683339118957,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09344482421875,0.83675616979599,0.3112011253833771,0.2965388298034668,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.09405517578125,0.7489283084869385,0.2210894674062729,1.0047498941421509,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.09100341796875,1.0,0.5050775408744812,1.0,1.0,0.0,1.0,-2.6705689430236816,2.670563220977783,5.733831130783074e-06,2.0625720024108887,0.9284501075744628,0.9284501075744628,0.0,115.36778259277344,140.0,48621.0,0.0,1612.6700439453125,1.0,281.5577392578125,284.7243957519531,295.1678466796875,298.3062438964844,293.1499938964844,293.1499938964844,281.25,34373.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755819201469421,1.0,0.0,0.0,3.6747446060180655,3.674768447875977,9.010473149828612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.9169921875,0.0,1548.6214599609375,1895.4371337890625,0.0,3175.163330078125,0.9096882939338684,1.0,0.0,3.0,1.0,0.0
12398940,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.794719934463501,0.2828548848628998,0.257081925868988,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900146484375,0.9501680135726928,0.4804423451423645,0.4566650390625,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.8044958114624023,0.293537825345993,0.2072120159864425,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.8196690082550049,0.3111089169979095,0.2971018254756927,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.7331279516220093,0.2204614132642746,1.0047626495361328,285.8904113769531,284.95001220703125,297.3782653808594,292.1084899902344,297.3768920898437,297.2196655273437,285.8860778808594,1.0,0.5106611847877502,1.0,1.0,0.0,1.0,-2.668635368347168,2.668629646301269,5.725886694563087e-06,2.0612497329711914,0.93706613779068,0.93706613779068,0.0,125.25574493408205,140.0,50118.22265625,0.0,1655.23583984375,1.0,281.26513671875,284.4939880371094,295.1966247558594,298.46661376953125,293.1499938964844,293.1499938964844,281.25,34569.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920901417732239,1.0,0.0,0.0,3.7187466621398926,3.718770980834961,9.227551345247776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.13330078125,0.0,1600.103515625,1895.4371337890625,0.0,3329.748779296875,0.9196861386299132,1.0,0.0,3.0,1.0,0.0
12399000,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.792512059211731,0.2826152741909027,0.2569174170494079,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87646484375,0.947322964668274,0.4801984131336212,0.4563791453838348,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771667480469,0.8024314045906067,0.2934655845165252,0.2072030901908874,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8770751953125,0.8177306056022644,0.3110274970531463,0.2970844209194183,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778076171875,0.7313187122344971,0.2202761769294738,1.0042095184326172,285.876708984375,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2152404785156,285.8739318847656,1.0,0.5111827850341797,1.0,1.0,0.0,1.0,-2.667398691177368,2.6673929691314697,5.720592980651418e-06,2.060300350189209,0.939090132713318,0.939090132713318,0.0,126.38700103759766,128.0,50184.78125,0.0,1658.603271484375,1.0,281.2578125,284.48052978515625,295.1872253417969,298.4496765136719,293.1499938964844,293.1499938964844,280.95001220703125,34601.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935812711715698,1.0,0.0,0.0,3.727530002593994,3.7275545597076416,9.271191743209785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.38671875,0.0,1610.460693359375,1895.4371337890625,0.0,3343.6826171875,0.9216880202293396,1.0,0.0,3.0,1.0,0.0
12399060,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064697265625,0.7854309678077698,0.2804666757583618,0.2554223239421844,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023498535156,0.9391093850135804,0.4787326753139496,0.4551635980606079,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962376475334167,0.292354553937912,0.2067355215549469,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8118329048156738,0.3098665773868561,0.2964053153991699,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50927734375,0.7255297303199768,0.2186907231807708,0.9987757205963136,285.5036315917969,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.18927001953125,285.48760986328125,1.0,0.5105608701705933,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562318801879883,1.68831205368042,0.9679198861122132,1.0873321294784546,0.9441103339195251,0.9441103339195251,0.0,128.7743377685547,116.0,48393.76171875,0.0,1650.4693603515625,1.0,280.9574890136719,284.04998779296875,295.167236328125,298.421142578125,293.1499938964844,293.1499938964844,280.6499938964844,34958.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031401872634888,1.0,0.0,0.0,3.7682621479034415,3.768287181854248,9.47491855640692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.4580078125,0.0,1660.7200927734375,1895.4371337890625,0.0,3432.837646484375,0.9310480952262878,1.0,0.0,3.0,1.0,0.0
12399120,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064697265625,0.7854309678077698,0.2804666757583618,0.2554223239421844,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023498535156,0.9391093850135804,0.4787326753139496,0.4551635980606079,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962376475334167,0.292354553937912,0.2067355215549469,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8118329048156738,0.3098665773868561,0.2964053153991699,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50927734375,0.7255297303199768,0.2186907231807708,0.9987757205963136,285.5036315917969,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.18927001953125,285.48760986328125,1.0,0.5105608701705933,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562318801879883,1.68831205368042,0.9679198861122132,1.0873321294784546,0.9441103339195251,0.9441103339195251,0.0,128.7743377685547,116.0,48393.76171875,0.0,1650.4693603515625,1.0,280.9574890136719,284.04998779296875,295.167236328125,298.421142578125,293.1499938964844,293.1499938964844,280.6499938964844,34958.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031401872634888,1.0,0.0,0.0,3.7682621479034415,3.768287181854248,9.47491855640692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.4580078125,0.0,1660.7200927734375,1895.4371337890625,0.0,3432.837646484375,0.9310480952262878,1.0,0.0,3.0,1.0,0.0
12399180,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.7848672270774841,0.2766014039516449,0.2522709667682647,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626159667969,0.9409557580947876,0.4759139120578766,0.4528110921382904,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.7969098687171936,0.2897215783596039,0.2051173448562622,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8125635385513306,0.3071906566619873,0.2941778600215912,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7252814769744873,0.2159246504306793,0.987432301044464,284.96343994140625,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1522216796875,284.95526123046875,1.0,0.5055533051490784,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6313672065734863,0.3275279998779297,2.3038392066955566,-0.2661756873130798,0.9403358697891236,0.9403358697891236,0.0,125.9655303955078,104.0,44927.38671875,0.0,1604.5230712890625,1.0,280.6572265625,283.4996032714844,295.0927734375,298.1256103515625,293.1499938964844,293.1499938964844,280.3500061035156,35521.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892316460609436,1.0,0.0,0.0,3.788188934326172,3.7882142066955566,9.575391004545963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.62353515625,0.0,1688.697509765625,1895.4371337890625,0.0,3331.864013671875,0.935878038406372,1.0,0.0,3.0,1.0,0.0
12399240,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.7848672270774841,0.2766014039516449,0.2522709667682647,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626159667969,0.9409557580947876,0.4759139120578766,0.4528110921382904,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.7969098687171936,0.2897215783596039,0.2051173448562622,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8125635385513306,0.3071906566619873,0.2941778600215912,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7252814769744873,0.2159246504306793,0.987432301044464,284.96343994140625,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1522216796875,284.95526123046875,1.0,0.5055533051490784,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6313672065734863,0.3275279998779297,2.3038392066955566,-0.2661756873130798,0.9403358697891236,0.9403358697891236,0.0,125.9655303955078,104.0,44927.38671875,0.0,1604.5230712890625,1.0,280.6572265625,283.4996032714844,295.0927734375,298.1256103515625,293.1499938964844,293.1499938964844,280.3500061035156,35521.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892316460609436,1.0,0.0,0.0,3.788188934326172,3.7882142066955566,9.575391004545963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.62353515625,0.0,1688.697509765625,1895.4371337890625,0.0,3331.864013671875,0.935878038406372,1.0,0.0,3.0,1.0,0.0
12399300,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.7861675024032593,0.274576723575592,0.2503421008586883,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78204345703125,0.9442235231399536,0.4744198024272918,0.4512853920459747,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.798879861831665,0.2882561981678009,0.204030230641365,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.8144904971122742,0.3056668043136596,0.2926666736602783,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.726426362991333,0.2143655121326446,0.9801411032676696,284.783203125,284.95001220703125,297.54412841796875,292.1702575683594,297.2262268066406,297.1340637207031,284.7701721191406,1.0,0.5018752813339233,0.0,0.0,1.0,1.0,-2.6153366565704346,1.760929444571957e-05,2.615319013595581,-0.5897921323776245,0.9374598264694214,0.9374598264694214,0.0,123.3587646484375,104.0,45767.31640625,0.0,1572.0369873046875,1.0,280.39764404296875,283.3031921386719,295.1070251464844,298.1788024902344,293.1499938964844,293.1499938964844,280.3500061035156,35753.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858194351196289,1.0,0.0,0.0,3.791497468948364,3.791522741317749,9.592124570190208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.1279296875,0.0,1694.444580078125,1895.4371337890625,0.0,3271.090576171875,0.9367700219154358,1.0,0.0,3.0,1.0,0.0
12399360,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70721435546875,0.7888014316558838,0.2727675139904022,0.2484965473413467,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7061767578125,0.949165403842926,0.4731464087963104,0.4498466551303863,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.8021507263183594,0.286937952041626,0.2029642611742019,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.8175985217094421,0.3042550683021545,0.2911552786827087,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.7285763621330261,0.2128771990537643,0.9727383255958556,284.7065124511719,284.95001220703125,297.5735778808594,292.18035888671875,297.2210388183594,297.11871337890625,284.7027893066406,1.0,0.4975767731666565,0.0126593522727489,0.0126593522727489,1.0,1.0,-2.599395751953125,1.5450454156962223e-05,2.5993802547454834,-0.5862501263618469,0.9350142478942872,0.9350142478942872,0.0,120.15367126464844,92.0,45638.51953125,0.0,1535.85546875,1.0,280.3571472167969,283.239013671875,295.10821533203125,298.1001281738281,293.1499938964844,293.1499938964844,280.04998779296875,35936.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782199621200562,1.0,0.0,0.0,3.791269779205322,3.791295289993286,9.590972922524088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.69091796875,0.0,1695.59912109375,1895.4371337890625,0.0,3199.896728515625,0.9368693232536316,1.0,0.0,3.0,1.0,0.0
12399420,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4675598144531,0.7993112802505493,0.2696004807949066,0.2452745288610458,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46661376953125,0.9648926258087158,0.4710447788238525,0.4474723935127258,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135924339294434,0.2846784293651581,0.2011025249958038,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284215927124023,0.3017241358757019,0.2884051203727722,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682312011719,0.7369824647903442,0.2101376354694366,0.9587812423706056,284.4669189453125,284.95001220703125,297.6308898925781,292.1992492675781,297.215576171875,297.0948486328125,284.463623046875,1.0,0.4878946840763092,0.0379780568182468,0.0379780568182468,1.0,1.0,-2.57035756111145,0.0002360297221457,2.57012152671814,-0.5795624852180481,0.9266621470451356,0.9266621470451356,0.0,111.69548797607422,80.0,46320.7265625,0.0,1459.5272216796875,1.0,280.0571594238281,282.989501953125,295.1722717285156,298.20220947265625,293.1499938964844,293.1499938964844,279.75,36310.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754912614822388,1.0,0.0,0.0,3.7808470726013184,3.780872583389282,9.538312042423058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.14794921875,0.0,1686.0780029296875,1895.4371337890625,0.0,3174.3134765625,0.9347714781761168,1.0,0.0,3.0,1.0,0.0
12399480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4675598144531,0.7993112802505493,0.2696004807949066,0.2452745288610458,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46661376953125,0.9648926258087158,0.4710447788238525,0.4474723935127258,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135924339294434,0.2846784293651581,0.2011025249958038,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284215927124023,0.3017241358757019,0.2884051203727722,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682312011719,0.7369824647903442,0.2101376354694366,0.9587812423706056,284.4669189453125,284.95001220703125,297.6308898925781,292.1992492675781,297.215576171875,297.0948486328125,284.463623046875,1.0,0.4878946840763092,0.0379780568182468,0.0379780568182468,1.0,1.0,-2.57035756111145,0.0002360297221457,2.57012152671814,-0.5795624852180481,0.9266621470451356,0.9266621470451356,0.0,111.69548797607422,80.0,46320.7265625,0.0,1459.5272216796875,1.0,280.0571594238281,282.989501953125,295.1722717285156,298.20220947265625,293.1499938964844,293.1499938964844,279.75,36310.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754912614822388,1.0,0.0,0.0,3.7808470726013184,3.780872583389282,9.538312042423058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.14794921875,0.0,1686.0780029296875,1895.4371337890625,0.0,3174.3134765625,0.9347714781761168,1.0,0.0,3.0,1.0,0.0
12399540,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2361145019531,0.8150371313095093,0.2666816711425781,0.2422840893268585,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352600097656,0.9848098158836364,0.4691526591777801,0.4453111290931701,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295925259590149,0.2826723754405975,0.1994085758924484,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23590087890625,0.8445359468460083,0.2993630170822143,0.2857964634895324,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367248535156,0.7502346634864807,0.2075875252485275,0.9454947710037231,284.23553466796875,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.2325744628906,1.0,0.4772586822509765,0.0632967576384544,0.0632967576384544,1.0,1.0,-2.5430328845977783,0.0023045095149427,2.5407283306121826,-0.5713891983032227,0.9152824878692628,0.9152824878692628,0.0,101.73662567138672,68.0,46949.7734375,0.0,1380.474365234375,1.0,279.7572937011719,282.748046875,295.21533203125,298.2916259765625,293.1499938964844,293.1499938964844,279.45001220703125,36684.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781694173812866,1.0,0.0,0.0,3.756573677062988,3.756598711013794,9.416230568604078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.39599609375,0.0,1660.272216796875,1895.4371337890625,0.0,3199.422607421875,0.9295687079429626,1.0,0.0,3.0,1.0,0.0
12399600,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2361145019531,0.8150371313095093,0.2666816711425781,0.2422840893268585,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352600097656,0.9848098158836364,0.4691526591777801,0.4453111290931701,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295925259590149,0.2826723754405975,0.1994085758924484,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23590087890625,0.8445359468460083,0.2993630170822143,0.2857964634895324,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367248535156,0.7502346634864807,0.2075875252485275,0.9454947710037231,284.23553466796875,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.2325744628906,1.0,0.4772586822509765,0.0632967576384544,0.0632967576384544,1.0,1.0,-2.5430328845977783,0.0023045095149427,2.5407283306121826,-0.5713891983032227,0.9152824878692628,0.9152824878692628,0.0,101.73662567138672,68.0,46949.7734375,0.0,1380.474365234375,1.0,279.7572937011719,282.748046875,295.21533203125,298.2916259765625,293.1499938964844,293.1499938964844,279.45001220703125,36684.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781694173812866,1.0,0.0,0.0,3.756573677062988,3.756598711013794,9.416230568604078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.39599609375,0.0,1660.272216796875,1895.4371337890625,0.0,3199.422607421875,0.9295687079429626,1.0,0.0,3.0,1.0,0.0
12399660,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00958251953125,0.8321648836135864,0.2638453543186188,0.2394188195466995,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.4675109982490539,0.436926782131195,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0094299316406,0.848201334476471,0.2807826697826385,0.197832778096199,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638575077056885,0.2970529198646545,0.2832827568054199,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663556337356567,0.2051355540752411,0.9328513145446776,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048522949219,1.0,0.4657118618488312,0.0682631582021713,0.0682631582021713,1.0,1.0,-2.5095102787017822,0.0035183867439627,2.5059919357299805,-0.5624274611473083,0.9009343385696412,0.9009343385696412,0.0,91.97783660888672,56.0,47436.41015625,0.0,1296.1300048828125,1.0,279.4575500488281,282.5115966796875,295.23883056640625,298.3548889160156,293.1499938964844,293.1499938964844,279.1499938964844,37078.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822209239006042,1.0,0.0,0.0,3.717719316482544,3.7177443504333496,9.222454195878528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.70654296875,0.0,1618.044677734375,1895.4371337890625,0.0,3237.390380859375,0.9211231470108032,1.0,0.0,3.0,1.0,0.0
12399720,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00958251953125,0.8321648836135864,0.2638453543186188,0.2394188195466995,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.4675109982490539,0.436926782131195,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0094299316406,0.848201334476471,0.2807826697826385,0.197832778096199,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638575077056885,0.2970529198646545,0.2832827568054199,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663556337356567,0.2051355540752411,0.9328513145446776,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048522949219,1.0,0.4657118618488312,0.0682631582021713,0.0682631582021713,1.0,1.0,-2.5095102787017822,0.0035183867439627,2.5059919357299805,-0.5624274611473083,0.9009343385696412,0.9009343385696412,0.0,91.97783660888672,56.0,47436.41015625,0.0,1296.1300048828125,1.0,279.4575500488281,282.5115966796875,295.23883056640625,298.3548889160156,293.1499938964844,293.1499938964844,279.1499938964844,37078.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822209239006042,1.0,0.0,0.0,3.717719316482544,3.7177443504333496,9.222454195878528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.70654296875,0.0,1618.044677734375,1895.4371337890625,0.0,3237.390380859375,0.9211231470108032,1.0,0.0,3.0,1.0,0.0
12399780,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608642578125,0.8463984131813049,0.2608897089958191,0.2365737855434417,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.9990000128746032,0.4693352878093719,0.4090907573699951,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606811523437,0.8644498586654663,0.2788261771202087,0.1963063925504684,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805843591690063,0.2946242690086365,0.2807841897010803,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800847887992859,0.2026447355747223,0.920581579208374,283.76007080078125,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557373046875,1.0,0.4520905315876007,0.0732295513153076,0.0732295513153076,1.0,1.0,-2.453002452850342,0.004912213422358,2.448090076446533,-0.5483310222625732,0.8831228613853455,0.8831228613853455,0.0,83.8578109741211,44.0,47480.45703125,0.0,1193.6278076171875,1.0,279.15789794921875,282.2616577148437,295.2475891113281,298.3778381347656,293.1499938964844,293.1499938964844,279.45001220703125,37542.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851472735404968,1.0,0.0,0.0,3.661837577819824,3.6618618965148926,8.947288279159693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.50927734375,0.0,1557.954345703125,1895.4371337890625,0.0,3264.7978515625,0.9089409708976746,1.0,0.0,3.0,1.0,0.0
12399840,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608642578125,0.8463984131813049,0.2608897089958191,0.2365737855434417,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.9990000128746032,0.4693352878093719,0.4090907573699951,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606811523437,0.8644498586654663,0.2788261771202087,0.1963063925504684,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805843591690063,0.2946242690086365,0.2807841897010803,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800847887992859,0.2026447355747223,0.920581579208374,283.76007080078125,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557373046875,1.0,0.4520905315876007,0.0732295513153076,0.0732295513153076,1.0,1.0,-2.453002452850342,0.004912213422358,2.448090076446533,-0.5483310222625732,0.8831228613853455,0.8831228613853455,0.0,83.8578109741211,44.0,47480.45703125,0.0,1193.6278076171875,1.0,279.15789794921875,282.2616577148437,295.2475891113281,298.3778381347656,293.1499938964844,293.1499938964844,279.45001220703125,37542.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851472735404968,1.0,0.0,0.0,3.661837577819824,3.6618618965148926,8.947288279159693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.50927734375,0.0,1557.954345703125,1895.4371337890625,0.0,3264.7978515625,0.9089409708976746,1.0,0.0,3.0,1.0,0.0
12399900,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651428222656,0.8558722138404846,0.2598313391208648,0.2352553755044937,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9990000128746032,0.4722159206867218,0.393028199672699,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.8751111626625061,0.2782123386859894,0.1956168711185455,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.865966796875,0.8914450407028198,0.2937194108963012,0.2796037495136261,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.7891353368759155,0.2016463428735733,0.914767324924469,283.8670959472656,284.95001220703125,297.8134460449219,292.25262451171875,297.2405090332031,297.0733642578125,283.8763732910156,1.0,0.4447041451931,0.0757127553224563,0.0757127553224563,1.0,1.0,-2.422889232635498,0.0057551516219973,2.417134046554565,-0.5407795310020447,0.8768888115882874,0.8768888115882874,0.0,79.45719909667969,44.0,45931.1953125,0.0,1140.42919921875,1.0,279.4012145996094,282.40753173828125,295.1790771484375,298.1156005859375,293.1499938964844,293.1499938964844,279.45001220703125,37593.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87384033203125,1.0,0.0,0.0,3.630974531173706,3.6309986114501953,8.797102850621741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.19921875,0.0,1523.96630859375,1895.4371337890625,0.0,3158.831298828125,0.9021637439727784,1.0,0.0,3.0,1.0,0.0
12399960,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.8686147332191467,0.2592625021934509,0.2344258725643158,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.4766084551811218,0.3745336234569549,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.8890548348426819,0.2780503928661346,0.1952618956565857,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.9055071473121644,0.293220967054367,0.2788242697715759,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.8009873032569885,0.2009817361831665,0.9104281663894652,283.90411376953125,284.95001220703125,297.8370361328125,292.2587280273437,297.2648620605469,297.0977783203125,283.9039001464844,1.0,0.4370490312576294,0.0781608894467353,0.0781608894467353,1.0,1.0,-2.3930976390838623,0.0066970717161893,2.3864006996154785,-0.53321373462677,0.8703375458717346,0.8703375458717346,0.0,74.72858428955078,47.0,45259.54296875,0.0,1087.4605712890625,1.0,279.4421081542969,282.44451904296875,295.17950439453125,298.1026916503906,293.1499938964844,293.1499938964844,279.75,37609.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652292490005493,1.0,0.0,0.0,3.601058959960937,3.601082801818848,8.652742167214456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.44775390625,0.0,1491.276611328125,1895.4371337890625,0.0,3078.055908203125,0.8954822421073914,1.0,0.0,3.0,1.0,0.0
12400020,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906664848327637,0.2589569389820099,0.2337076812982559,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.9990000128746032,0.4879598021507263,0.3468230366706848,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134402871131896,0.2785896062850952,0.1952828764915466,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315593838691713,0.293019026517868,0.2781754732131958,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200798034667969,0.2004092782735824,0.9057289958000184,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.0944519042969,1.0,0.4268621802330017,0.0830571576952934,0.0830571576952934,1.0,1.0,-2.352522611618042,0.0090821031481027,2.343440532684326,-0.522074818611145,0.8603829145431519,0.8603829145431519,0.0,68.12374114990234,50.0,43381.6640625,0.0,1016.6132202148438,1.0,279.7410888671875,282.6630554199219,295.17999267578125,297.96142578125,293.1499938964844,293.1499938964844,280.04998779296875,37505.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440320491790771,1.0,0.0,0.0,3.543856143951416,3.543879270553589,8.380027907151089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.6328125,0.0,1429.1881103515625,1895.4371337890625,0.0,2879.408935546875,0.8827064633369446,1.0,0.0,3.0,1.0,0.0
12400080,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906664848327637,0.2589569389820099,0.2337076812982559,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.9990000128746032,0.4879598021507263,0.3468230366706848,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134402871131896,0.2785896062850952,0.1952828764915466,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315593838691713,0.293019026517868,0.2781754732131958,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200798034667969,0.2004092782735824,0.9057289958000184,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.0944519042969,1.0,0.4268621802330017,0.0830571576952934,0.0830571576952934,1.0,1.0,-2.352522611618042,0.0090821031481027,2.343440532684326,-0.522074818611145,0.8603829145431519,0.8603829145431519,0.0,68.12374114990234,50.0,43381.6640625,0.0,1016.6132202148438,1.0,279.7410888671875,282.6630554199219,295.17999267578125,297.96142578125,293.1499938964844,293.1499938964844,280.04998779296875,37505.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440320491790771,1.0,0.0,0.0,3.543856143951416,3.543879270553589,8.380027907151089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.6328125,0.0,1429.1881103515625,1895.4371337890625,0.0,2879.408935546875,0.8827064633369446,1.0,0.0,3.0,1.0,0.0
12400140,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099422693252563,0.2593705654144287,0.2338008284568786,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052978515625,0.9990000128746032,0.5002867579460144,0.3262904286384582,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365640878677368,0.2799340784549713,0.1959869116544723,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535803198814392,0.2935637831687927,0.2783878147602081,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356393575668335,0.2006014436483383,0.9051271677017212,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202530682086944,0.0879534259438514,0.0879534259438514,1.0,1.0,-2.3283355236053467,0.0122612155973911,2.31607437133789,-0.5136257410049438,0.8534454107284546,0.8534454107284546,0.0,63.69156646728516,70.0,41858.6640625,0.0,973.4786987304688,1.0,280.0405578613281,282.8983764648437,295.2027282714844,297.8807067871094,293.1499938964844,293.1499938964844,280.3500061035156,37276.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259503245353699,1.0,0.0,0.0,3.4949545860290527,3.4949774742126465,8.150352641678182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.5498046875,0.0,1376.5616455078125,1895.4371337890625,0.0,2710.780029296875,0.8716943860054016,1.0,0.0,3.0,1.0,0.0
12400200,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099422693252563,0.2593705654144287,0.2338008284568786,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052978515625,0.9990000128746032,0.5002867579460144,0.3262904286384582,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365640878677368,0.2799340784549713,0.1959869116544723,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535803198814392,0.2935637831687927,0.2783878147602081,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356393575668335,0.2006014436483383,0.9051271677017212,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202530682086944,0.0879534259438514,0.0879534259438514,1.0,1.0,-2.3283355236053467,0.0122612155973911,2.31607437133789,-0.5136257410049438,0.8534454107284546,0.8534454107284546,0.0,63.69156646728516,70.0,41858.6640625,0.0,973.4786987304688,1.0,280.0405578613281,282.8983764648437,295.2027282714844,297.8807067871094,293.1499938964844,293.1499938964844,280.3500061035156,37276.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259503245353699,1.0,0.0,0.0,3.4949545860290527,3.4949774742126465,8.150352641678182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.5498046875,0.0,1376.5616455078125,1895.4371337890625,0.0,2710.780029296875,0.8716943860054016,1.0,0.0,3.0,1.0,0.0
12400260,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078493118286132,0.2603074014186859,0.2345418035984039,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477905273437,0.9990000128746032,0.5111373066902161,0.3293875455856323,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354835748672484,0.2818892896175384,0.197256788611412,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514620900154114,0.2946700751781463,0.279319167137146,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5459289550781,0.8340035080909729,0.2013522237539291,0.9080023169517516,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231340587139129,0.0927549228072166,0.0927549228072166,1.0,1.0,-2.339007377624512,0.016644375398755,2.3223631381988525,-0.5119833946228027,0.8499029874801636,0.8499029874801636,0.0,64.54400634765625,90.0,40827.3125,0.0,987.9987182617188,1.0,280.34014892578125,283.1549377441406,295.22869873046875,297.8324584960937,293.1499938964844,293.1499938964844,280.6499938964844,36944.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114295601844788,1.0,0.0,0.0,3.4581634998321533,3.458185911178589,7.979659244483628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.8291015625,0.0,1336.7232666015625,1895.4371337890625,0.0,2576.364501953125,0.8632972240447998,1.0,0.0,3.0,1.0,0.0
12400320,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078493118286132,0.2603074014186859,0.2345418035984039,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477905273437,0.9990000128746032,0.5111373066902161,0.3293875455856323,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354835748672484,0.2818892896175384,0.197256788611412,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514620900154114,0.2946700751781463,0.279319167137146,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5459289550781,0.8340035080909729,0.2013522237539291,0.9080023169517516,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231340587139129,0.0927549228072166,0.0927549228072166,1.0,1.0,-2.339007377624512,0.016644375398755,2.3223631381988525,-0.5119833946228027,0.8499029874801636,0.8499029874801636,0.0,64.54400634765625,90.0,40827.3125,0.0,987.9987182617188,1.0,280.34014892578125,283.1549377441406,295.22869873046875,297.8324584960937,293.1499938964844,293.1499938964844,280.6499938964844,36944.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114295601844788,1.0,0.0,0.0,3.4581634998321533,3.458185911178589,7.979659244483628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.8291015625,0.0,1336.7232666015625,1895.4371337890625,0.0,2576.364501953125,0.8632972240447998,1.0,0.0,3.0,1.0,0.0
12400380,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887417912483215,0.2616823613643646,0.2358329892158508,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8132019042969,0.9990000128746032,0.5177980065345764,0.3521920442581177,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146500825881958,0.2843376398086548,0.1990003585815429,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294685125350952,0.296241819858551,0.2808558940887451,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182856440544128,0.2024508118629455,0.9133627414703368,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331001341342926,0.0975564196705818,0.0975564196705818,1.0,1.0,-2.378312826156616,0.0227216891944408,2.355591297149658,-0.5148018598556519,0.8500770330429077,0.8500770330429077,0.0,69.8977279663086,108.0,40152.9609375,0.0,1051.51513671875,1.0,280.63983154296875,283.4244384765625,295.25567626953125,297.8125915527344,293.1499938964844,293.1499938964844,280.95001220703125,36527.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009311556816101,1.0,0.0,0.0,3.437007427215576,3.4370296001434326,7.882322847763135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.72802734375,0.0,1312.5794677734375,1895.4371337890625,0.0,2479.94140625,0.8582913279533386,1.0,0.0,3.0,1.0,0.0
12400440,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887417912483215,0.2616823613643646,0.2358329892158508,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8132019042969,0.9990000128746032,0.5177980065345764,0.3521920442581177,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146500825881958,0.2843376398086548,0.1990003585815429,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294685125350952,0.296241819858551,0.2808558940887451,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182856440544128,0.2024508118629455,0.9133627414703368,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331001341342926,0.0975564196705818,0.0975564196705818,1.0,1.0,-2.378312826156616,0.0227216891944408,2.355591297149658,-0.5148018598556519,0.8500770330429077,0.8500770330429077,0.0,69.8977279663086,108.0,40152.9609375,0.0,1051.51513671875,1.0,280.63983154296875,283.4244384765625,295.25567626953125,297.8125915527344,293.1499938964844,293.1499938964844,280.95001220703125,36527.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009311556816101,1.0,0.0,0.0,3.437007427215576,3.4370296001434326,7.882322847763135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.72802734375,0.0,1312.5794677734375,1895.4371337890625,0.0,2479.94140625,0.8582913279533386,1.0,0.0,3.0,1.0,0.0
12400500,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8761707544326782,0.2624727785587311,0.236609011888504,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98699951171875,0.9990000128746032,0.5194995403289795,0.3684270977973938,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.901459813117981,0.2856811881065368,0.1999868005514145,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.914565086364746,0.2971484661102295,0.281781405210495,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8073374629020691,0.2030562460422516,0.916545569896698,284.98638916015625,284.95001220703125,298.017822265625,292.298583984375,297.48553466796875,297.330078125,285.00244140625,1.0,0.4398641288280487,0.0999571681022644,0.0999571681022644,1.0,1.0,-2.4048633575439453,0.0265125911682844,2.3783507347106934,-0.5169430375099182,0.8519852757453918,0.8519852757453918,0.0,73.85059356689453,108.0,39460.87890625,0.0,1096.9183349609375,1.0,280.8925476074219,283.6149597167969,295.2441711425781,297.7118530273437,293.1499938964844,293.1499938964844,280.95001220703125,36293.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948100566864014,1.0,0.0,0.0,3.432503461837769,3.432525396347046,7.861677886467078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.22021484375,0.0,1306.4559326171875,1895.4371337890625,0.0,2424.072509765625,0.8571521043777466,1.0,0.0,3.0,1.0,0.0
12400560,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8630968332290649,0.2633753418922424,0.2375358939170837,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0822448730469,0.9990000128746032,0.5203111171722412,0.3868289887905121,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8881734609603882,0.287140429019928,0.2010892033576965,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.8998962640762329,0.2981678545475006,0.2828574180603027,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7950495481491089,0.2037130892276764,0.9201420545578004,285.0819396972656,284.95001220703125,298.0341186523437,292.3014831542969,297.4852294921875,297.3249816894531,285.0877685546875,1.0,0.4475993812084198,0.1022399067878723,0.1022399067878723,1.0,1.0,-2.4350156784057617,0.0306991152465343,2.4043164253234863,-0.5195012092590332,0.8538764715194702,0.8538764715194702,0.0,78.51522064208984,126.0,39653.66796875,0.0,1150.3524169921875,1.0,280.939697265625,283.6929931640625,295.2779846191406,297.8035888671875,293.1499938964844,293.1499938964844,281.25,36073.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937429547309875,1.0,0.0,0.0,3.4330077171325684,3.4330296516418457,7.863988003009581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.189453125,0.0,1305.40478515625,1895.4371337890625,0.0,2414.362060546875,0.8570484519004822,1.0,0.0,3.0,1.0,0.0
12400620,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370501399040222,0.2652902603149414,0.2395446747541427,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34625244140625,0.9990000128746032,0.5194554328918457,0.4290359616279602,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450927734375,0.8610501885414124,0.290204107761383,0.203443169593811,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711179494857788,0.3003593981266022,0.2852203547954559,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696260809898376,0.2050388008356094,0.927730679512024,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.46530681848526,0.1068053841590881,0.1068053841590881,1.0,1.0,-2.5029118061065674,0.0408240519464015,2.462087631225586,-0.5245410799980164,0.8611671328544617,0.8611671328544617,0.0,89.90674591064453,144.0,39246.96484375,0.0,1279.0201416015625,1.0,281.23974609375,283.9548034667969,295.2933654785156,297.7948608398437,293.1499938964844,293.1499938964844,281.54998779296875,35618.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886152863502502,1.0,0.0,0.0,3.446194887161255,3.446216821670532,7.924519991320267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.52490234375,0.0,1315.33154296875,1895.4371337890625,0.0,2367.825927734375,0.8596158027648926,1.0,0.0,3.0,1.0,0.0
12400680,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370501399040222,0.2652902603149414,0.2395446747541427,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34625244140625,0.9990000128746032,0.5194554328918457,0.4290359616279602,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450927734375,0.8610501885414124,0.290204107761383,0.203443169593811,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711179494857788,0.3003593981266022,0.2852203547954559,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696260809898376,0.2050388008356094,0.927730679512024,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.46530681848526,0.1068053841590881,0.1068053841590881,1.0,1.0,-2.5029118061065674,0.0408240519464015,2.462087631225586,-0.5245410799980164,0.8611671328544617,0.8611671328544617,0.0,89.90674591064453,144.0,39246.96484375,0.0,1279.0201416015625,1.0,281.23974609375,283.9548034667969,295.2933654785156,297.7948608398437,293.1499938964844,293.1499938964844,281.54998779296875,35618.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886152863502502,1.0,0.0,0.0,3.446194887161255,3.446216821670532,7.924519991320267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.52490234375,0.0,1315.33154296875,1895.4371337890625,0.0,2367.825927734375,0.8596158027648926,1.0,0.0,3.0,1.0,0.0
