time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400740,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128576278686523,0.2673688530921936,0.2417863756418228,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.60211181640625,0.9990000128746032,0.5159037113189697,0.4755447208881378,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60089111328125,0.8364044427871704,0.2934616506099701,0.2060011029243469,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009826660156,0.844789981842041,0.3027574121952057,0.2878696322441101,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462910413742065,0.2063938677310943,0.935850977897644,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.6064758300781,1.0,0.4850811958312988,0.1113708615303039,0.1113708615303039,1.0,1.0,-2.5774919986724854,0.0535826459527015,2.523909330368042,-0.5284289717674255,0.8718209266662598,0.8718209266662598,0.0,103.6296844482422,132.0,38890.76171875,0.0,1433.2896728515625,1.0,281.5399780273437,284.2081298828125,295.3031616210937,297.7839660644531,293.1499938964844,293.1499938964844,281.8500061035156,35188.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845961451530457,1.0,0.0,0.0,3.47562837600708,3.4756505489349365,8.060462164394266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.521484375,0.0,1341.9029541015625,1895.4371337890625,0.0,2331.5029296875,0.8658211827278137,1.0,0.0,3.0,1.0,0.0
12400800,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128576278686523,0.2673688530921936,0.2417863756418228,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.60211181640625,0.9990000128746032,0.5159037113189697,0.4755447208881378,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60089111328125,0.8364044427871704,0.2934616506099701,0.2060011029243469,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009826660156,0.844789981842041,0.3027574121952057,0.2878696322441101,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462910413742065,0.2063938677310943,0.935850977897644,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.6064758300781,1.0,0.4850811958312988,0.1113708615303039,0.1113708615303039,1.0,1.0,-2.5774919986724854,0.0535826459527015,2.523909330368042,-0.5284289717674255,0.8718209266662598,0.8718209266662598,0.0,103.6296844482422,132.0,38890.76171875,0.0,1433.2896728515625,1.0,281.5399780273437,284.2081298828125,295.3031616210937,297.7839660644531,293.1499938964844,293.1499938964844,281.8500061035156,35188.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845961451530457,1.0,0.0,0.0,3.47562837600708,3.4756505489349365,8.060462164394266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.521484375,0.0,1341.9029541015625,1895.4371337890625,0.0,2331.5029296875,0.8658211827278137,1.0,0.0,3.0,1.0,0.0
12400860,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886962890625,0.8026081919670105,0.2687701880931854,0.2432253956794738,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909240722656,0.9953112602233888,0.5132420659065247,0.4872668981552124,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.8271316885948181,0.2956463396549225,0.2076688706874847,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.8347664475440979,0.3043723404407501,0.2895954251289367,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.7373114228248596,0.2072554379701614,0.9407726526260376,285.7901611328125,284.95001220703125,298.1070556640625,292.3126220703125,297.4393310546875,297.2447509765625,285.7964172363281,1.0,0.492249995470047,0.1141261234879493,0.1141261234879493,1.0,1.0,-2.603896141052246,0.061771634966135,2.5421245098114014,-0.5255883932113647,0.8809525966644287,0.8809525966644287,0.0,110.09352111816406,132.0,38116.3125,0.0,1496.6802978515625,1.0,281.81842041015625,284.4076232910156,295.2860717773437,297.7025451660156,293.1499938964844,293.1499938964844,281.8500061035156,34914.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799216508865356,1.0,0.0,0.0,3.5031943321228027,3.5032167434692383,8.188828246602498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.833984375,0.0,1368.099365234375,1895.4371337890625,0.0,2289.4365234375,0.8717670440673828,1.0,0.0,3.0,1.0,0.0
12400920,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.7986881732940674,0.2694505155086517,0.243960365653038,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.81597900390625,0.9904959797859192,0.512790858745575,0.4865010678768158,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8237349390983582,0.2967278361320495,0.2085144072771072,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.8310552835464478,0.3051649630069732,0.2904648780822754,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.7339531779289246,0.2076736837625503,0.943172812461853,285.8157958984375,284.95001220703125,298.1145324707031,292.3135681152344,297.4375305175781,297.2402038574219,285.8174133300781,1.0,0.4943619966506958,0.1155245527625083,0.1155245527625083,1.0,1.0,-2.608261823654175,0.0657860189676284,2.542475938796997,-0.5223636031150818,0.8851356506347656,0.8851356506347656,0.0,112.57500457763672,120.0,38146.0703125,0.0,1513.9097900390625,1.0,281.8403625488281,284.4285583496094,295.3055114746094,297.7548828125,293.1499938964844,293.1499938964844,282.1499938964844,34827.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805711627006531,1.0,0.0,0.0,3.5189640522003174,3.518986463546753,8.262717869911285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.54443359375,0.0,1383.75634765625,1895.4371337890625,0.0,2295.269775390625,0.8751890063285828,1.0,0.0,3.0,1.0,0.0
12400980,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00201416015625,0.7990632057189941,0.2715295553207397,0.2458357363939285,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025634765625,0.9890325665473938,0.5140655040740967,0.4868706166744232,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249241709709167,0.3000094890594482,0.2108052372932434,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314497470855713,0.3075655102729797,0.29274383187294,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339595556259155,0.209007903933525,0.9491501450538636,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.4455871582031,297.24468994140625,286.0039367675781,1.0,0.4969930648803711,0.1196782365441322,0.1196782365441322,1.0,1.0,-2.62363076210022,0.0787387117743492,2.5448920726776123,-0.5128386616706848,0.9006786942481995,0.9006786942481995,0.0,113.96871948242188,108.0,37328.52734375,0.0,1541.0726318359375,1.0,282.1407775878906,284.6358337402344,295.29791259765625,297.6996765136719,293.1499938964844,293.1499938964844,282.45001220703125,34554.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742968201637268,1.0,0.0,0.0,3.5723912715911865,3.57241439819336,8.515523290952842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.744140625,0.0,1437.93994140625,1895.4371337890625,0.0,2239.0888671875,0.8869147896766663,1.0,0.0,3.0,1.0,0.0
12401040,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00201416015625,0.7990632057189941,0.2715295553207397,0.2458357363939285,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025634765625,0.9890325665473938,0.5140655040740967,0.4868706166744232,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249241709709167,0.3000094890594482,0.2108052372932434,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314497470855713,0.3075655102729797,0.29274383187294,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339595556259155,0.209007903933525,0.9491501450538636,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.4455871582031,297.24468994140625,286.0039367675781,1.0,0.4969930648803711,0.1196782365441322,0.1196782365441322,1.0,1.0,-2.62363076210022,0.0787387117743492,2.5448920726776123,-0.5128386616706848,0.9006786942481995,0.9006786942481995,0.0,113.96871948242188,108.0,37328.52734375,0.0,1541.0726318359375,1.0,282.1407775878906,284.6358337402344,295.29791259765625,297.6996765136719,293.1499938964844,293.1499938964844,282.45001220703125,34554.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742968201637268,1.0,0.0,0.0,3.5723912715911865,3.57241439819336,8.515523290952842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.744140625,0.0,1437.93994140625,1895.4371337890625,0.0,2239.0888671875,0.8869147896766663,1.0,0.0,3.0,1.0,0.0
12401100,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.8038219809532166,0.2726068198680877,0.2466914653778076,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.13873291015625,0.9931848049163818,0.5154621005058289,0.4878839552402496,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.829811155796051,0.3016977906227112,0.2118954062461853,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.8359865546226501,0.3087972700595855,0.293798416852951,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13299560546875,0.7377719879150391,0.2097321301698684,0.9518888592720032,286.1375732421875,284.95001220703125,298.1428527832031,292.3165283203125,297.4527587890625,297.25146484375,286.1475830078125,1.0,0.496832937002182,0.1217550784349441,0.1217550784349441,1.0,1.0,-2.631744146347046,0.085730105638504,2.546013832092285,-0.5076529383659363,0.9098909497261048,0.9098909497261048,0.0,112.35856628417967,108.0,36504.26171875,0.0,1545.002197265625,1.0,282.3969116210937,284.8006896972656,295.2699890136719,297.5756225585937,293.1499938964844,293.1499938964844,282.45001220703125,34429.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682241797447205,1.0,0.0,0.0,3.6020777225494385,3.602100849151612,8.657638659315126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.43994140625,0.0,1468.904052734375,1895.4371337890625,0.0,2185.0849609375,0.8934962749481201,1.0,0.0,3.0,1.0,0.0
12401160,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884155273437,0.8109807372093201,0.2737720906734466,0.2476164251565933,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1889343261719,0.9990000128746032,0.5171810984611511,0.4888592362403869,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885070800781,0.8370945453643799,0.3034732043743133,0.2130348980426788,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8429642915725708,0.3101010620594024,0.2949002683162689,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.743731677532196,0.2105295956134796,0.9548200368881226,286.1887512207031,284.95001220703125,298.1504211425781,292.3171081542969,297.4613342285156,297.26031494140625,286.19024658203125,1.0,0.4960081875324249,0.1236829385161399,0.1236829385161399,1.0,1.0,-2.640246868133545,0.0925880670547485,2.547658920288086,-0.5026199817657471,0.91871178150177,0.91871178150177,0.0,109.67418670654295,96.0,36565.12109375,0.0,1544.649658203125,1.0,282.4413146972656,284.8441162109375,295.29364013671875,297.6480407714844,293.1499938964844,293.1499938964844,282.1499938964844,34337.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667367458343506,1.0,0.0,0.0,3.6339030265808105,3.6339266300201416,8.811298926048039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.0908203125,0.0,1502.9462890625,1895.4371337890625,0.0,2171.916015625,0.9005284905433655,1.0,0.0,3.0,1.0,0.0
12401220,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.994140625,0.8211804032325745,0.2746570706367492,0.2486900836229324,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931640625,0.9990000128746032,0.5207600593566895,0.4736537337303161,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.8486692309379578,0.3058250844478607,0.2148309350013733,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8539451360702515,0.3115867376327514,0.2964968979358673,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.753086268901825,0.2113472521305084,0.958909511566162,285.9934997558594,284.95001220703125,298.1627197265625,292.3177185058594,297.4716491699219,297.2702331542969,285.9903259277344,1.0,0.4915476143360138,0.127538651227951,0.127538651227951,1.0,1.0,-2.632284641265869,0.1051243990659713,2.527160406112671,-0.4879814386367798,0.9311384558677672,0.9311384558677672,0.0,105.0782470703125,84.0,37802.41015625,0.0,1512.94287109375,1.0,282.1577453613281,284.6103820800781,295.3851623535156,297.88818359375,293.1499938964844,293.1499938964844,281.8500061035156,34482.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849652767181396,1.0,0.0,0.0,3.6913774013519287,3.691401720046997,9.092225354834228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.39208984375,0.0,1568.207763671875,1895.4371337890625,0.0,2334.8330078125,0.9134912490844728,1.0,0.0,3.0,1.0,0.0
12401280,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.994140625,0.8211804032325745,0.2746570706367492,0.2486900836229324,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931640625,0.9990000128746032,0.5207600593566895,0.4736537337303161,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.8486692309379578,0.3058250844478607,0.2148309350013733,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8539451360702515,0.3115867376327514,0.2964968979358673,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.753086268901825,0.2113472521305084,0.958909511566162,285.9934997558594,284.95001220703125,298.1627197265625,292.3177185058594,297.4716491699219,297.2702331542969,285.9903259277344,1.0,0.4915476143360138,0.127538651227951,0.127538651227951,1.0,1.0,-2.632284641265869,0.1051243990659713,2.527160406112671,-0.4879814386367798,0.9311384558677672,0.9311384558677672,0.0,105.0782470703125,84.0,37802.41015625,0.0,1512.94287109375,1.0,282.1577453613281,284.6103820800781,295.3851623535156,297.88818359375,293.1499938964844,293.1499938964844,281.8500061035156,34482.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849652767181396,1.0,0.0,0.0,3.6913774013519287,3.691401720046997,9.092225354834228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.39208984375,0.0,1568.207763671875,1895.4371337890625,0.0,2334.8330078125,0.9134912490844728,1.0,0.0,3.0,1.0,0.0
12401340,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320654630661011,0.2741100192070007,0.2482803165912628,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7557983398437,0.9990000128746032,0.5254001021385193,0.4532725214958191,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.8620097041130066,0.3069749176502228,0.2156613171100616,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.866701602935791,0.3118446469306946,0.2967963516712188,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638885378837585,0.2112380713224411,0.9584202766418456,285.75616455078125,284.95001220703125,298.17108154296875,292.3176574707031,297.4798889160156,297.2784423828125,285.752197265625,1.0,0.484081357717514,0.1313943713903427,0.1313943713903427,1.0,1.0,-2.6080844402313232,0.1166988387703895,2.491385698318481,-0.4708659946918487,0.9400362968444824,0.9400362968444824,0.0,99.207763671875,72.0,38992.625,0.0,1453.907470703125,1.0,281.85772705078125,284.355712890625,295.3885192871094,297.98663330078125,293.1499938964844,293.1499938964844,281.54998779296875,34738.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026821613311768,1.0,0.0,0.0,3.739140033721924,3.7391648292541504,9.329035606242542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.2509765625,0.0,1624.9501953125,1895.4371337890625,0.0,2495.97314453125,0.9243848919868468,1.0,0.0,3.0,1.0,0.0
12401400,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320654630661011,0.2741100192070007,0.2482803165912628,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7557983398437,0.9990000128746032,0.5254001021385193,0.4532725214958191,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.8620097041130066,0.3069749176502228,0.2156613171100616,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.866701602935791,0.3118446469306946,0.2967963516712188,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638885378837585,0.2112380713224411,0.9584202766418456,285.75616455078125,284.95001220703125,298.17108154296875,292.3176574707031,297.4798889160156,297.2784423828125,285.752197265625,1.0,0.484081357717514,0.1313943713903427,0.1313943713903427,1.0,1.0,-2.6080844402313232,0.1166988387703895,2.491385698318481,-0.4708659946918487,0.9400362968444824,0.9400362968444824,0.0,99.207763671875,72.0,38992.625,0.0,1453.907470703125,1.0,281.85772705078125,284.355712890625,295.3885192871094,297.98663330078125,293.1499938964844,293.1499938964844,281.54998779296875,34738.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026821613311768,1.0,0.0,0.0,3.739140033721924,3.7391648292541504,9.329035606242542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.2509765625,0.0,1624.9501953125,1895.4371337890625,0.0,2495.97314453125,0.9243848919868468,1.0,0.0,3.0,1.0,0.0
12401460,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455207943916321,0.2728151082992553,0.2470460683107376,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.50653076171875,0.9990000128746032,0.5312995910644531,0.4285907745361328,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.87873774766922,0.3074695169925689,0.2159349024295807,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827185034751892,0.3113572597503662,0.2962649464607239,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.7774052619934082,0.2105296105146408,0.9547617435455322,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,297.48992919921875,297.29010009765625,285.50250244140625,1.0,0.4741988778114319,0.1350845098495483,0.1350845098495483,1.0,1.0,-2.5722479820251465,0.1265378445386886,2.4457101821899414,-0.4529403150081634,0.9455138444900512,0.9455138444900512,0.0,92.18180084228516,75.0,39984.21875,0.0,1375.708984375,1.0,281.557373046875,284.09393310546875,295.3684997558594,298.03289794921875,293.1499938964844,293.1499938964844,281.25,35033.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157686591148376,1.0,0.0,0.0,3.775909662246704,3.7759346961975098,9.513415193396212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.23486328125,0.0,1670.3348388671875,1895.4371337890625,0.0,2616.414794921875,0.9328433871269226,1.0,0.0,3.0,1.0,0.0
12401520,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455207943916321,0.2728151082992553,0.2470460683107376,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.50653076171875,0.9990000128746032,0.5312995910644531,0.4285907745361328,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.87873774766922,0.3074695169925689,0.2159349024295807,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827185034751892,0.3113572597503662,0.2962649464607239,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.7774052619934082,0.2105296105146408,0.9547617435455322,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,297.48992919921875,297.29010009765625,285.50250244140625,1.0,0.4741988778114319,0.1350845098495483,0.1350845098495483,1.0,1.0,-2.5722479820251465,0.1265378445386886,2.4457101821899414,-0.4529403150081634,0.9455138444900512,0.9455138444900512,0.0,92.18180084228516,75.0,39984.21875,0.0,1375.708984375,1.0,281.557373046875,284.09393310546875,295.3684997558594,298.03289794921875,293.1499938964844,293.1499938964844,281.25,35033.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157686591148376,1.0,0.0,0.0,3.775909662246704,3.7759346961975098,9.513415193396212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.23486328125,0.0,1670.3348388671875,1895.4371337890625,0.0,2616.414794921875,0.9328433871269226,1.0,0.0,3.0,1.0,0.0
12401580,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533501625061035,0.2711533606052398,0.2455016672611236,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2633361816406,0.9990000128746032,0.5376794338226318,0.4138807952404022,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893714547157288,0.3076338469982147,0.2159997075796127,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924064040184021,0.3104497790336609,0.295364648103714,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853299975395203,0.2094918936491012,0.9498093128204346,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.30340576171875,285.2601318359375,1.0,0.4680001735687256,0.1387746483087539,0.1387746483087539,1.0,1.0,-2.545746326446533,0.1367579400539398,2.408988237380981,-0.4370423257350921,0.9477538466453552,0.9477538466453552,0.0,87.9745864868164,78.0,40980.95703125,0.0,1323.4547119140625,1.0,281.25714111328125,283.8383178710937,295.3519287109375,298.0727844238281,293.1499938964844,293.1499938964844,280.95001220703125,35337.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825544536113739,1.0,0.0,0.0,3.801347255706787,3.801372528076172,9.642027407608111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.869140625,0.0,1702.9931640625,1895.4371337890625,0.0,2707.01025390625,0.938762664794922,1.0,0.0,3.0,1.0,0.0
12401640,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533501625061035,0.2711533606052398,0.2455016672611236,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2633361816406,0.9990000128746032,0.5376794338226318,0.4138807952404022,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893714547157288,0.3076338469982147,0.2159997075796127,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924064040184021,0.3104497790336609,0.295364648103714,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853299975395203,0.2094918936491012,0.9498093128204346,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.30340576171875,285.2601318359375,1.0,0.4680001735687256,0.1387746483087539,0.1387746483087539,1.0,1.0,-2.545746326446533,0.1367579400539398,2.408988237380981,-0.4370423257350921,0.9477538466453552,0.9477538466453552,0.0,87.9745864868164,78.0,40980.95703125,0.0,1323.4547119140625,1.0,281.25714111328125,283.8383178710937,295.3519287109375,298.0727844238281,293.1499938964844,293.1499938964844,280.95001220703125,35337.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825544536113739,1.0,0.0,0.0,3.801347255706787,3.801372528076172,9.642027407608111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.869140625,0.0,1702.9931640625,1895.4371337890625,0.0,2707.01025390625,0.938762664794922,1.0,0.0,3.0,1.0,0.0
12401700,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8552992939949036,0.2702689170837402,0.2447144389152526,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0991516113281,0.9990000128746032,0.5404568314552307,0.4096708297729492,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8925276398658752,0.3076618611812591,0.2160217314958572,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.8950257301330566,0.3099105656147003,0.2948660254478454,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7873303890228271,0.208900511264801,0.9471560716629028,285.0999450683594,284.95001220703125,298.174072265625,292.3149719238281,297.5028076171875,297.3070373535156,285.0871887207031,1.0,0.4658519625663757,0.1406197249889373,0.1406197249889373,1.0,1.0,-2.535978317260742,0.1420170366764068,2.393961191177368,-0.4296604990959167,0.947178065776825,0.947178065776825,0.0,86.72216033935547,78.0,41968.56640625,0.0,1305.7265625,1.0,280.99725341796875,283.6496276855469,295.371826171875,298.20001220703125,293.1499938964844,293.1499938964844,280.95001220703125,35494.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322628736495972,1.0,0.0,0.0,3.810115575790405,3.810141086578369,9.686560815680425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.20556640625,0.0,1714.7589111328125,1895.4371337890625,0.0,2769.5205078125,0.9408087134361268,1.0,0.0,3.0,1.0,0.0
12401760,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8559375405311584,0.2693149149417877,0.2438359856605529,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.9990000128746032,0.5428298115730286,0.4072681069374084,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8942680954933167,0.3076187670230865,0.2159765660762787,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8962117433547974,0.3092854022979736,0.2942686080932617,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7880619764328003,0.208235964179039,0.9441558718681335,285.0304260253906,284.95001220703125,298.1714782714844,292.31402587890625,297.5026550292969,297.3075561523437,285.0274658203125,1.0,0.4642085134983063,0.1424531489610672,0.1424531489610672,1.0,1.0,-2.527656555175781,0.147250235080719,2.380406379699707,-0.4226188957691192,0.9469637870788574,0.9469637870788574,0.0,85.92123413085938,81.0,41986.578125,0.0,1291.8642578125,1.0,280.9569091796875,283.5906982421875,295.3443298339844,298.12353515625,293.1499938964844,293.1499938964844,280.6499938964844,35632.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341866731643677,1.0,0.0,0.0,3.815819978713989,3.815845489501953,9.715586202219129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.8798828125,0.0,1722.7242431640625,1895.4371337890625,0.0,2787.452880859375,0.9422089457511902,1.0,0.0,3.0,1.0,0.0
12401820,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546454310417175,0.2673643231391907,0.2421073317527771,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8043518066406,0.9990000128746032,0.5464833378791809,0.4062586724758148,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949116468429565,0.3074774742126465,0.21589295566082,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956760168075562,0.3079316318035126,0.2930288910865783,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869330048561096,0.2067996859550476,0.9378846287727356,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.3020935058594,284.8019104003906,1.0,0.462167888879776,0.1461199820041656,0.1461199820041656,1.0,1.0,-2.515237808227539,0.1577007174491882,2.357537031173706,-0.4094878137111664,0.9432081580162048,0.9432081580162048,0.0,85.2910385131836,84.0,42977.05859375,0.0,1273.740234375,1.0,280.65692138671875,283.3497314453125,295.34014892578125,298.1788330078125,293.1499938964844,293.1499938964844,280.3500061035156,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424888253211975,1.0,0.0,0.0,3.8195066452026367,3.81953239440918,9.734369541547494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.92724609375,0.0,1729.4632568359375,1895.4371337890625,0.0,2864.976806640625,0.9432235956192015,1.0,0.0,3.0,1.0,0.0
12401880,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546454310417175,0.2673643231391907,0.2421073317527771,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8043518066406,0.9990000128746032,0.5464833378791809,0.4062586724758148,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949116468429565,0.3074774742126465,0.21589295566082,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956760168075562,0.3079316318035126,0.2930288910865783,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869330048561096,0.2067996859550476,0.9378846287727356,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.3020935058594,284.8019104003906,1.0,0.462167888879776,0.1461199820041656,0.1461199820041656,1.0,1.0,-2.515237808227539,0.1577007174491882,2.357537031173706,-0.4094878137111664,0.9432081580162048,0.9432081580162048,0.0,85.2910385131836,84.0,42977.05859375,0.0,1273.740234375,1.0,280.65692138671875,283.3497314453125,295.34014892578125,298.1788330078125,293.1499938964844,293.1499938964844,280.3500061035156,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424888253211975,1.0,0.0,0.0,3.8195066452026367,3.81953239440918,9.734369541547494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.92724609375,0.0,1729.4632568359375,1895.4371337890625,0.0,2864.976806640625,0.9432235956192015,1.0,0.0,3.0,1.0,0.0
12401940,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505091071128845,0.2653138935565948,0.2403204292058944,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5845642089844,0.9990000128746032,0.5486701726913452,0.409343272447586,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8924056887626648,0.3072379231452942,0.2157631069421768,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8919247984886169,0.30641770362854,0.2916674315929413,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829398512840271,0.2052089273929596,0.9310624599456788,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5824279785156,1.0,0.4613849818706512,0.1497868299484253,0.1497868299484253,1.0,1.0,-2.506805658340454,0.1678847968578338,2.338920831680298,-0.3975040018558502,0.9365620613098145,0.9365620613098145,0.0,85.6856460571289,87.0,43939.859375,0.0,1265.0234375,1.0,280.35693359375,283.1147155761719,295.33642578125,298.2340393066406,293.1499938964844,293.1499938964844,280.04998779296875,36217.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505659699440002,1.0,0.0,0.0,3.812357187271118,3.812382698059082,9.697961331767146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.6826171875,0.0,1723.1109619140625,1895.4371337890625,0.0,2940.572021484375,0.9418018460273744,1.0,0.0,3.0,1.0,0.0
12402000,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505091071128845,0.2653138935565948,0.2403204292058944,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5845642089844,0.9990000128746032,0.5486701726913452,0.409343272447586,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8924056887626648,0.3072379231452942,0.2157631069421768,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8919247984886169,0.30641770362854,0.2916674315929413,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829398512840271,0.2052089273929596,0.9310624599456788,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5824279785156,1.0,0.4613849818706512,0.1497868299484253,0.1497868299484253,1.0,1.0,-2.506805658340454,0.1678847968578338,2.338920831680298,-0.3975040018558502,0.9365620613098145,0.9365620613098145,0.0,85.6856460571289,87.0,43939.859375,0.0,1265.0234375,1.0,280.35693359375,283.1147155761719,295.33642578125,298.2340393066406,293.1499938964844,293.1499938964844,280.04998779296875,36217.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505659699440002,1.0,0.0,0.0,3.812357187271118,3.812382698059082,9.697961331767146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.6826171875,0.0,1723.1109619140625,1895.4371337890625,0.0,2940.572021484375,0.9418018460273744,1.0,0.0,3.0,1.0,0.0
12402060,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548508882522583,0.26730677485466,0.2413273453712463,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39239501953125,0.9990000128746032,0.5549872517585754,0.4046510457992553,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989353179931641,0.3111876547336578,0.2178644090890884,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972184062004089,0.3091404438018799,0.2933344841003418,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884255647659302,0.2081041932106018,0.9393517374992372,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920288085937,1.0,0.4623420238494873,0.1532902121543884,0.1532902121543884,1.0,1.0,-2.516845464706421,0.1790958046913147,2.337749719619751,-0.3888134360313415,0.9274957180023192,0.9274957180023192,0.0,84.98452758789062,90.0,45152.625,0.0,1274.298583984375,1.0,280.0570373535156,282.9024353027344,295.33447265625,298.2990417480469,293.1499938964844,293.1499938964844,279.75,36505.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587178587913513,1.0,0.0,0.0,3.794375419616699,3.794400930404663,9.606692401575856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.103515625,0.0,1703.7381591796875,1895.4371337890625,0.0,3016.98046875,0.9379494190216064,1.0,0.0,3.0,1.0,0.0
12402120,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548508882522583,0.26730677485466,0.2413273453712463,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39239501953125,0.9990000128746032,0.5549872517585754,0.4046510457992553,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989353179931641,0.3111876547336578,0.2178644090890884,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972184062004089,0.3091404438018799,0.2933344841003418,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884255647659302,0.2081041932106018,0.9393517374992372,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920288085937,1.0,0.4623420238494873,0.1532902121543884,0.1532902121543884,1.0,1.0,-2.516845464706421,0.1790958046913147,2.337749719619751,-0.3888134360313415,0.9274957180023192,0.9274957180023192,0.0,84.98452758789062,90.0,45152.625,0.0,1274.298583984375,1.0,280.0570373535156,282.9024353027344,295.33447265625,298.2990417480469,293.1499938964844,293.1499938964844,279.75,36505.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587178587913513,1.0,0.0,0.0,3.794375419616699,3.794400930404663,9.606692401575856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.103515625,0.0,1703.7381591796875,1895.4371337890625,0.0,3016.98046875,0.9379494190216064,1.0,0.0,3.0,1.0,0.0
12402180,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.21337890625,0.8547039031982422,0.267246663570404,0.2416369765996933,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.9990000128746032,0.560116708278656,0.4053842723369598,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.90077942609787,0.3132455945014953,0.2195646166801452,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978783488273621,0.3099730014801025,0.2944954037666321,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899372577667236,0.2092749029397964,0.9463242888450624,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.500244140625,297.3197631835937,284.2128295898437,1.0,0.4645708799362182,0.1567936092615127,0.1567936092615127,1.0,1.0,-2.529915809631348,0.1899589449167251,2.339956760406494,-0.3808929324150085,0.916175901889801,0.916175901889801,0.0,85.57525634765625,93.0,46351.31640625,0.0,1292.9566650390625,1.0,279.7572021484375,282.7001953125,295.33477783203125,298.3744812011719,293.1499938964844,293.1499938964844,279.45001220703125,36795.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677858114242554,1.0,0.0,0.0,3.765742063522339,3.765767335891724,9.462249863645412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.75390625,0.0,1671.9324951171875,1895.4371337890625,0.0,3102.039794921875,0.931710124015808,1.0,0.0,3.0,1.0,0.0
12402240,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.21337890625,0.8547039031982422,0.267246663570404,0.2416369765996933,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.9990000128746032,0.560116708278656,0.4053842723369598,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.90077942609787,0.3132455945014953,0.2195646166801452,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978783488273621,0.3099730014801025,0.2944954037666321,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899372577667236,0.2092749029397964,0.9463242888450624,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.500244140625,297.3197631835937,284.2128295898437,1.0,0.4645708799362182,0.1567936092615127,0.1567936092615127,1.0,1.0,-2.529915809631348,0.1899589449167251,2.339956760406494,-0.3808929324150085,0.916175901889801,0.916175901889801,0.0,85.57525634765625,93.0,46351.31640625,0.0,1292.9566650390625,1.0,279.7572021484375,282.7001953125,295.33477783203125,298.3744812011719,293.1499938964844,293.1499938964844,279.45001220703125,36795.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677858114242554,1.0,0.0,0.0,3.765742063522339,3.765767335891724,9.462249863645412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.75390625,0.0,1671.9324951171875,1895.4371337890625,0.0,3102.039794921875,0.931710124015808,1.0,0.0,3.0,1.0,0.0
12402300,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08013916015625,0.8526238799095154,0.2668752074241638,0.2414346784353256,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.9990000128746032,0.5619396567344666,0.4080942571163177,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790100097656,0.8995280265808105,0.3139251470565796,0.2201400697231292,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791015625,0.8960103392601013,0.3100064992904663,0.2946727871894836,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08233642578125,0.7885666489601135,0.2094539701938629,0.9478392601013184,284.07794189453125,284.95001220703125,298.10955810546875,292.30047607421875,297.4969787597656,297.31805419921875,284.0679626464844,1.0,0.4659188985824585,0.1585453003644943,0.1585453003644943,1.0,1.0,-2.535654306411743,0.1949734985828399,2.3406808376312256,-0.3771828413009643,0.909071922302246,0.909071922302246,0.0,86.35442352294922,93.0,47373.2265625,0.0,1303.44873046875,1.0,279.4984436035156,282.5367431640625,295.3559875488281,298.5118713378906,293.1499938964844,293.1499938964844,279.45001220703125,36960.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745349645614624,1.0,0.0,0.0,3.747356414794922,3.747381448745728,9.370079396830988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.5048828125,0.0,1651.5787353515625,1895.4371337890625,0.0,3165.345947265625,0.9276598691940308,1.0,0.0,3.0,1.0,0.0
12402360,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.035400390625,0.8495217561721802,0.2663299441337585,0.2410185486078262,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9990000128746032,0.563198447227478,0.4120154678821563,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0353088378906,0.8971462845802307,0.3144217431545257,0.2205472439527511,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8930102586746216,0.3098402321338653,0.2946133613586426,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355529785156,0.78609299659729,0.2094141244888305,0.9482139348983764,284.0352478027344,284.95001220703125,298.1009521484375,292.2982482910156,297.4904479980469,297.3121337890625,284.0349426269531,1.0,0.4673503339290619,0.1602052599191665,0.1602052599191665,1.0,1.0,-2.54073429107666,0.1994709372520446,2.34126353263855,-0.3738431334495544,0.9024921655654908,0.9024921655654908,0.0,87.38238525390625,96.0,47435.91015625,0.0,1314.23779296875,1.0,279.4573974609375,282.50152587890625,295.33038330078125,298.4401550292969,293.1499938964844,293.1499938964844,279.1499938964844,37110.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767900466918945,1.0,0.0,0.0,3.7254605293273926,3.7254855632781982,9.260900810659224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.3564453125,0.0,1627.23291015625,1895.4371337890625,0.0,3186.490966796875,0.9228902459144592,1.0,0.0,3.0,1.0,0.0
12402420,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.8421422243118286,0.265034407377243,0.240007221698761,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.9990000128746032,0.564350962638855,0.4216619431972503,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909373879432678,0.3151733577251434,0.2211923450231552,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.885534942150116,0.3092168569564819,0.2942063212394714,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795910835266113,0.2089460641145706,0.9471097588539124,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703775644302368,0.1635251492261886,0.1635251492261886,1.0,1.0,-2.55007004737854,0.2076173722743988,2.3424525260925293,-0.3678425252437591,0.886524498462677,0.886524498462677,0.0,89.84153747558594,99.0,48411.50390625,0.0,1336.6480712890625,1.0,279.1578369140625,282.3092346191406,295.3222351074219,298.4949951171875,293.1499938964844,293.1499938964844,279.45001220703125,37457.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850342035293579,1.0,0.0,0.0,3.672243118286133,3.67226767539978,8.998210887511959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.05908203125,0.0,1569.02783203125,1895.4371337890625,0.0,3263.739013671875,0.9112250208854676,1.0,0.0,3.0,1.0,0.0
12402480,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.8421422243118286,0.265034407377243,0.240007221698761,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.9990000128746032,0.564350962638855,0.4216619431972503,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909373879432678,0.3151733577251434,0.2211923450231552,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.885534942150116,0.3092168569564819,0.2942063212394714,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795910835266113,0.2089460641145706,0.9471097588539124,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703775644302368,0.1635251492261886,0.1635251492261886,1.0,1.0,-2.55007004737854,0.2076173722743988,2.3424525260925293,-0.3678425252437591,0.886524498462677,0.886524498462677,0.0,89.84153747558594,99.0,48411.50390625,0.0,1336.6480712890625,1.0,279.1578369140625,282.3092346191406,295.3222351074219,298.4949951171875,293.1499938964844,293.1499938964844,279.45001220703125,37457.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850342035293579,1.0,0.0,0.0,3.672243118286133,3.67226767539978,8.998210887511959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.05908203125,0.0,1569.02783203125,1895.4371337890625,0.0,3263.739013671875,0.9112250208854676,1.0,0.0,3.0,1.0,0.0
12402540,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360968232154846,0.2649784684181213,0.2396291643381118,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.9990000128746032,0.5657450556755066,0.4307524561882019,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859170079231262,0.3170526623725891,0.2222646474838256,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791376352310181,0.309518963098526,0.2942266166210174,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738168239593506,0.2089734375476837,0.9465713500976562,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.0859680175781,1.0,0.4736307263374328,0.1668450534343719,0.1668450534343719,1.0,1.0,-2.5611989498138428,0.2149897664785385,2.346209049224853,-0.3630976974964142,0.8766340613365173,0.8766340613365173,0.0,92.2798080444336,102.0,47162.546875,0.0,1361.4285888671875,1.0,279.442138671875,282.55084228515625,295.2441101074219,298.26715087890625,293.1499938964844,293.1499938964844,279.75,37389.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721485137939453,1.0,0.0,0.0,3.619285821914673,3.619309663772583,8.740555585973198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.76904296875,0.0,1509.5753173828125,1895.4371337890625,0.0,3142.9638671875,0.899406373500824,1.0,0.0,3.0,1.0,0.0
