time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360968232154846,0.2649784684181213,0.2396291643381118,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.9990000128746032,0.5657450556755066,0.4307524561882019,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859170079231262,0.3170526623725891,0.2222646474838256,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791376352310181,0.309518963098526,0.2942266166210174,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738168239593506,0.2089734375476837,0.9465713500976562,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.0859680175781,1.0,0.4736307263374328,0.1668450534343719,0.1668450534343719,1.0,1.0,-2.5611989498138428,0.2149897664785385,2.346209049224853,-0.3630976974964142,0.8766340613365173,0.8766340613365173,0.0,92.2798080444336,102.0,47162.546875,0.0,1361.4285888671875,1.0,279.442138671875,282.55084228515625,295.2441101074219,298.26715087890625,293.1499938964844,293.1499938964844,279.75,37389.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721485137939453,1.0,0.0,0.0,3.619285821914673,3.619309663772583,8.740555585973198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.76904296875,0.0,1509.5753173828125,1895.4371337890625,0.0,3142.9638671875,0.899406373500824,1.0,0.0,3.0,1.0,0.0
12402660,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.833091139793396,0.2661066353321075,0.240486666560173,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265686035156,0.9990000128746032,0.5685279965400696,0.4373103678226471,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32586669921875,0.8840693235397339,0.3201293051242828,0.2242744714021682,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758238554000854,0.3109403252601623,0.2953995764255523,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707687616348267,0.2098177522420883,0.9498053193092346,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.477348655462265,0.1701913923025131,0.1701913923025131,1.0,1.0,-2.577814102172852,0.2227824032306671,2.355031728744507,-0.3591572344303131,0.8702210783958435,0.8702210783958435,0.0,94.35479736328124,105.0,45986.953125,0.0,1391.9398193359375,1.0,279.7413024902344,282.80987548828125,295.2320556640625,298.1642150878906,293.1499938964844,293.1499938964844,280.04998779296875,37162.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859089732170105,1.0,0.0,0.0,3.574812173843384,3.574835777282715,8.527068757757661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.32275390625,0.0,1459.633544921875,1895.4371337890625,0.0,3020.468017578125,0.8893533945083618,1.0,0.0,3.0,1.0,0.0
12402720,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.833091139793396,0.2661066353321075,0.240486666560173,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265686035156,0.9990000128746032,0.5685279965400696,0.4373103678226471,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32586669921875,0.8840693235397339,0.3201293051242828,0.2242744714021682,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758238554000854,0.3109403252601623,0.2953995764255523,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707687616348267,0.2098177522420883,0.9498053193092346,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.477348655462265,0.1701913923025131,0.1701913923025131,1.0,1.0,-2.577814102172852,0.2227824032306671,2.355031728744507,-0.3591572344303131,0.8702210783958435,0.8702210783958435,0.0,94.35479736328124,105.0,45986.953125,0.0,1391.9398193359375,1.0,279.7413024902344,282.80987548828125,295.2320556640625,298.1642150878906,293.1499938964844,293.1499938964844,280.04998779296875,37162.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859089732170105,1.0,0.0,0.0,3.574812173843384,3.574835777282715,8.527068757757661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.32275390625,0.0,1459.633544921875,1895.4371337890625,0.0,3020.468017578125,0.8893533945083618,1.0,0.0,3.0,1.0,0.0
12402780,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313417434692383,0.2677723467350006,0.2419253140687942,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.570068359375,0.9990000128746032,0.572365403175354,0.4429075121879577,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693664550781,0.8836114406585693,0.3238469660282135,0.2268006652593612,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739009499549866,0.3129764497280121,0.2972420454025268,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690694332122803,0.2111908048391342,0.9556636214256288,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.5736999511719,1.0,0.4815564155578613,0.1735377460718155,0.1735377460718155,1.0,1.0,-2.598552703857422,0.231408879160881,2.3671438694000244,-0.3552956283092499,0.8670509457588196,0.8670509457588196,0.0,96.36911010742188,108.0,44915.7421875,0.0,1427.9874267578125,1.0,280.0409545898437,283.0658874511719,295.23443603515625,298.09637451171875,293.1499938964844,293.1499938964844,280.3500061035156,36849.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482595682144165,1.0,0.0,0.0,3.541935443878174,3.5419585704803467,8.370947170988075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.69677734375,0.0,1422.4005126953125,1895.4371337890625,0.0,2918.971923828125,0.881817638874054,1.0,0.0,3.0,1.0,0.0
12402840,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313417434692383,0.2677723467350006,0.2419253140687942,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.570068359375,0.9990000128746032,0.572365403175354,0.4429075121879577,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693664550781,0.8836114406585693,0.3238469660282135,0.2268006652593612,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739009499549866,0.3129764497280121,0.2972420454025268,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690694332122803,0.2111908048391342,0.9556636214256288,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.5736999511719,1.0,0.4815564155578613,0.1735377460718155,0.1735377460718155,1.0,1.0,-2.598552703857422,0.231408879160881,2.3671438694000244,-0.3552956283092499,0.8670509457588196,0.8670509457588196,0.0,96.36911010742188,108.0,44915.7421875,0.0,1427.9874267578125,1.0,280.0409545898437,283.0658874511719,295.23443603515625,298.09637451171875,293.1499938964844,293.1499938964844,280.3500061035156,36849.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482595682144165,1.0,0.0,0.0,3.541935443878174,3.5419585704803467,8.370947170988075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.69677734375,0.0,1422.4005126953125,1895.4371337890625,0.0,2918.971923828125,0.881817638874054,1.0,0.0,3.0,1.0,0.0
12402900,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.8305872082710266,0.2687075734138489,0.2427363097667694,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327575683594,0.9990000128746032,0.574527382850647,0.4456919133663177,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.8835244178771973,0.3258412778377533,0.2281606793403625,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.8730961084365845,0.3141272664070129,0.2982952296733856,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261962890625,0.768403947353363,0.2120021879673004,0.959191620349884,284.7316589355469,284.95001220703125,298.0171813964844,292.2726745605469,297.46710205078125,297.3060607910156,284.7445373535156,1.0,0.4838268756866455,0.1752109080553054,0.1752109080553054,1.0,1.0,-2.6100103855133057,0.2359785139560699,2.374031782150269,-0.3533478081226349,0.8671540021896362,0.8671540021896362,0.0,97.41860961914062,108.0,43963.90234375,0.0,1447.847412109375,1.0,280.2955627441406,283.2494201660156,295.212646484375,297.96759033203125,293.1499938964844,293.1499938964844,280.3500061035156,36662.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413535952568054,1.0,0.0,0.0,3.530207633972168,3.530230760574341,8.315604418385192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.47509765625,0.0,1408.7259521484375,1895.4371337890625,0.0,2854.36474609375,0.879112958908081,1.0,0.0,3.0,1.0,0.0
12402960,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8300715088844299,0.2697465717792511,0.2436763048171997,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80926513671875,0.9990000128746032,0.5768603086471558,0.448312908411026,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.8836923837661743,0.3279539048671722,0.2296302169561386,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.8725391030311584,0.3153891861438751,0.2994820475578308,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.7679792642593384,0.212909996509552,0.9632411003112792,284.8089294433594,284.95001220703125,298.0072631835937,292.2693176269531,297.4720153808594,297.3153381347656,284.8127136230469,1.0,0.4862085878849029,0.1768160015344619,0.1768160015344619,1.0,1.0,-2.622345209121704,0.2406393438577652,2.3817059993743896,-0.3515085875988006,0.8670401573181152,0.8670401573181152,0.0,98.46468353271484,111.0,43936.24609375,0.0,1469.032958984375,1.0,280.3406982421875,283.316162109375,295.2353515625,298.0361328125,293.1499938964844,293.1499938964844,280.6499938964844,36489.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390241265296936,1.0,0.0,0.0,3.522532224655152,3.522555112838745,8.27948383630428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.0703125,0.0,1399.460205078125,1895.4371337890625,0.0,2832.598876953125,0.877237856388092,1.0,0.0,3.0,1.0,0.0
12403020,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289989829063416,0.2719352543354034,0.2456376105546951,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0424499511719,0.9990000128746032,0.5817474126815796,0.453805923461914,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839871287345886,0.3323417901992798,0.2326708883047104,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714140057563782,0.3180636763572693,0.3019921779632568,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671765089035034,0.2148684859275818,0.9719998836517334,285.0421447753906,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.4912411868572235,0.1800261884927749,0.1800261884927749,1.0,1.0,-2.6484947204589844,0.2503733336925506,2.3981215953826904,-0.3477431833744049,0.8700979948043823,0.8700979948043823,0.0,100.68620300292967,114.0,43035.84765625,0.0,1514.5633544921875,1.0,280.6405639648437,283.5596618652344,295.23321533203125,297.9782409667969,293.1499938964844,293.1499938964844,280.95001220703125,36111.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307387828826904,1.0,0.0,0.0,3.5173544883728027,3.5173771381378174,8.255161105807929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.37353515625,0.0,1391.341552734375,1895.4371337890625,0.0,2755.323974609375,0.8758028745651245,1.0,0.0,3.0,1.0,0.0
12403080,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289989829063416,0.2719352543354034,0.2456376105546951,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0424499511719,0.9990000128746032,0.5817474126815796,0.453805923461914,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839871287345886,0.3323417901992798,0.2326708883047104,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714140057563782,0.3180636763572693,0.3019921779632568,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671765089035034,0.2148684859275818,0.9719998836517334,285.0421447753906,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.4912411868572235,0.1800261884927749,0.1800261884927749,1.0,1.0,-2.6484947204589844,0.2503733336925506,2.3981215953826904,-0.3477431833744049,0.8700979948043823,0.8700979948043823,0.0,100.68620300292967,114.0,43035.84765625,0.0,1514.5633544921875,1.0,280.6405639648437,283.5596618652344,295.23321533203125,297.9782409667969,293.1499938964844,293.1499938964844,280.95001220703125,36111.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307387828826904,1.0,0.0,0.0,3.5173544883728027,3.5173771381378174,8.255161105807929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.37353515625,0.0,1391.341552734375,1895.4371337890625,0.0,2755.323974609375,0.8758028745651245,1.0,0.0,3.0,1.0,0.0
12403140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.8280304670333862,0.274280846118927,0.2477487027645111,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2686767578125,0.9990000128746032,0.5868512392044067,0.4594320952892303,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8843814730644226,0.3369367122650146,0.2358632236719131,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.8704126477241516,0.3209267556667328,0.3046924173831939,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7665296196937561,0.2169929295778274,0.9815686345100404,285.2684326171875,284.95001220703125,297.9667358398437,292.2549743652344,297.4923400878906,297.3533935546875,285.2716369628906,1.0,0.4965626299381256,0.1832205206155777,0.1832205206155777,1.0,1.0,-2.676369428634644,0.2606270015239715,2.4157423973083496,-0.3438429236412048,0.8761076927185059,0.8761076927185059,0.0,103.0259017944336,114.0,42201.203125,0.0,1563.8731689453125,1.0,280.9404296875,283.7959899902344,295.22882080078125,297.9219055175781,293.1499938964844,293.1499938964844,280.95001220703125,35736.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230538368225098,1.0,0.0,0.0,3.52625060081482,3.526273250579834,8.296971714116808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.5009765625,0.0,1397.8953857421875,1895.4371337890625,0.0,2683.8837890625,0.8775017261505127,1.0,0.0,3.0,1.0,0.0
12403200,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.8280259966850281,0.274291843175888,0.247759610414505,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2690124511719,0.9990000128746032,0.5868759155273438,0.4594602882862091,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.8843837976455688,0.3369590938091278,0.2358794808387756,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.8704081177711487,0.3209406435489654,0.3047063052654266,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.7665268182754517,0.2170033156871795,0.9816181659698486,285.2687683105469,284.95001220703125,297.9666442871094,292.2549133300781,297.49237060546875,297.3534851074219,285.2719421386719,1.0,0.4965897500514984,0.1832363605499267,0.1832363605499267,1.0,1.0,-2.6765120029449463,0.2606793045997619,2.415832757949829,-0.3438230454921722,0.8761332035064697,0.8761332035064697,0.0,103.03780364990234,117.0,42202.66015625,0.0,1564.127685546875,1.0,280.9405822753906,283.7962341308594,295.2290954589844,297.922607421875,293.1499938964844,293.1499938964844,281.25,35735.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230620622634888,1.0,0.0,0.0,3.52631950378418,3.5263421535491943,8.297296290038503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.29638671875,0.0,1397.958740234375,1895.4371337890625,0.0,2683.96044921875,0.877515971660614,1.0,0.0,3.0,1.0,0.0
12403260,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.8271340727806091,0.2767920792102813,0.2500163912773132,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4891967773437,0.9990000128746032,0.5921715497970581,0.4652571678161621,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848628997802734,0.3417800068855285,0.239234372973442,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694971799850464,0.3239891529083252,0.3075897395610809,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659868597984314,0.2192778885364532,0.9919057488441468,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021969676017761,0.1862305849790573,0.1862305849790573,1.0,1.0,-2.7060470581054688,0.2711284160614013,2.4349186420440674,-0.3400990068912506,0.885063111782074,0.885063111782074,0.0,105.505859375,120.0,41424.66796875,0.0,1617.35546875,1.0,281.2407531738281,284.02642822265625,295.2239074707031,297.869384765625,293.1499938964844,293.1499938964844,281.54998779296875,35378.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158291578292847,1.0,0.0,0.0,3.548710823059082,3.548733711242676,8.40300288018625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.7470703125,0.0,1418.8492431640625,1895.4371337890625,0.0,2616.9736328125,0.8822399973869324,1.0,0.0,3.0,1.0,0.0
12403320,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.8271340727806091,0.2767920792102813,0.2500163912773132,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4891967773437,0.9990000128746032,0.5921715497970581,0.4652571678161621,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848628997802734,0.3417800068855285,0.239234372973442,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694971799850464,0.3239891529083252,0.3075897395610809,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659868597984314,0.2192778885364532,0.9919057488441468,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021969676017761,0.1862305849790573,0.1862305849790573,1.0,1.0,-2.7060470581054688,0.2711284160614013,2.4349186420440674,-0.3400990068912506,0.885063111782074,0.885063111782074,0.0,105.505859375,120.0,41424.66796875,0.0,1617.35546875,1.0,281.2407531738281,284.02642822265625,295.2239074707031,297.869384765625,293.1499938964844,293.1499938964844,281.54998779296875,35378.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158291578292847,1.0,0.0,0.0,3.548710823059082,3.548733711242676,8.40300288018625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.7470703125,0.0,1418.8492431640625,1895.4371337890625,0.0,2616.9736328125,0.8822399973869324,1.0,0.0,3.0,1.0,0.0
12403380,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263363838195801,0.2794235646724701,0.2523941397666931,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7037353515625,0.9990000128746032,0.5976057648658752,0.4711431562900543,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854413628578186,0.3467919826507568,0.2427244931459427,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686947226524353,0.3271937370300293,0.3106242716312408,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655540704727173,0.2216717004776001,1.002752661705017,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.70611572265625,1.0,0.5080152750015259,0.1892247945070266,0.1892247945070266,1.0,1.0,-2.736851930618286,0.2820512652397156,2.454800605773926,-0.3361857533454895,0.8968183994293213,0.8968183994293213,0.0,108.0711669921875,123.0,40689.921875,0.0,1673.9609375,1.0,281.541015625,284.2511901855469,295.21795654296875,297.8183288574219,293.1499938964844,293.1499938964844,281.8500061035156,35052.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808942973613739,1.0,0.0,0.0,3.583337545394897,3.5833606719970703,8.567788540858601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.6708984375,0.0,1453.2989501953125,1895.4371337890625,0.0,2553.46240234375,0.8897311091423035,1.0,0.0,3.0,1.0,0.0
12403440,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263363838195801,0.2794235646724701,0.2523941397666931,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7037353515625,0.9990000128746032,0.5976057648658752,0.4711431562900543,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854413628578186,0.3467919826507568,0.2427244931459427,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686947226524353,0.3271937370300293,0.3106242716312408,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655540704727173,0.2216717004776001,1.002752661705017,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.70611572265625,1.0,0.5080152750015259,0.1892247945070266,0.1892247945070266,1.0,1.0,-2.736851930618286,0.2820512652397156,2.454800605773926,-0.3361857533454895,0.8968183994293213,0.8968183994293213,0.0,108.0711669921875,123.0,40689.921875,0.0,1673.9609375,1.0,281.541015625,284.2511901855469,295.21795654296875,297.8183288574219,293.1499938964844,293.1499938964844,281.8500061035156,35052.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808942973613739,1.0,0.0,0.0,3.583337545394897,3.5833606719970703,8.567788540858601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.6708984375,0.0,1453.2989501953125,1895.4371337890625,0.0,2553.46240234375,0.8897311091423035,1.0,0.0,3.0,1.0,0.0
12403500,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.8259000778198242,0.2807677388191223,0.2535914480686188,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8517761230469,0.9990000128746032,0.6003517508506775,0.4741835296154022,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499450683594,0.88569176197052,0.3493501245975494,0.2444929033517837,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8682643175125122,0.3288334012031555,0.3121664226055145,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.7653149962425232,0.2228980362415313,1.0082776546478271,285.8508605957031,284.95001220703125,297.9141540527344,292.2353820800781,297.5161437988281,297.3995056152344,285.8612976074219,1.0,0.5109872817993164,0.1907219141721725,0.1907219141721725,1.0,1.0,-2.7525620460510254,0.2876700460910797,2.4648919105529785,-0.3341386020183563,0.9042441248893738,0.9042441248893738,0.0,109.40129089355467,123.0,39907.59765625,0.0,1703.378662109375,1.0,281.79705810546875,284.4236755371094,295.1909484863281,297.69677734375,293.1499938964844,293.1499938964844,281.8500061035156,34894.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033705353736877,1.0,0.0,0.0,3.604567766189575,3.604591131210327,8.669612157063966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.28955078125,0.0,1475.0361328125,1895.4371337890625,0.0,2502.281494140625,0.8943957090377808,1.0,0.0,3.0,1.0,0.0
12403560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.8256564736366272,0.2821854054927826,0.2548872828483581,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91082763671875,0.9990000128746032,0.6031683683395386,0.4770593643188476,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.8861433267593384,0.3519839346408844,0.2463424801826477,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.8680174350738525,0.3305323719978332,0.3137929141521454,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7652404308319092,0.2241725027561187,1.0140960216522217,285.9106140136719,284.95001220703125,297.9034729003906,292.2312927246094,297.5203857421875,297.4081420898437,285.9129333496094,1.0,0.5140069127082825,0.1921145915985107,0.1921145915985107,1.0,1.0,-2.7687442302703857,0.293248176574707,2.4754960536956787,-0.3322417438030243,0.9112952947616576,0.9112952947616576,0.0,110.7144775390625,126.0,40039.01953125,0.0,1733.732666015625,1.0,281.8414306640625,284.47540283203125,295.2124328613281,297.7727355957031,293.1499938964844,293.1499938964844,281.54998779296875,34769.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025035858154297,1.0,0.0,0.0,3.628591775894165,3.628615379333496,8.785561931290431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.408203125,0.0,1500.3267822265625,1895.4371337890625,0.0,2494.33740234375,0.8996503353118896,1.0,0.0,3.0,1.0,0.0
12403620,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.823211133480072,0.2836031317710876,0.2566618025302887,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74859619140625,0.9990000128746032,0.6069812774658203,0.4849825799465179,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.8849615454673767,0.3559441268444061,0.2494584918022155,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.86561119556427,0.3327824175357818,0.316363126039505,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633967995643616,0.2258897125720977,1.0234814882278442,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.4075012207031,285.7475280761719,1.0,0.519982099533081,0.1948999464511871,0.1948999464511871,1.0,1.0,-2.7985177040100098,0.3041111826896667,2.4944064617156982,-0.3280779719352722,0.9206587076187134,0.9206587076187134,0.0,113.83536529541016,129.0,41706.96484375,0.0,1793.7779541015625,1.0,281.55780029296875,284.2753295898437,295.2943725585937,298.024658203125,293.1499938964844,293.1499938964844,281.25,34849.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212606906890869,1.0,0.0,0.0,3.672210693359375,3.672234535217285,8.99805115750496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.13134765625,0.0,1549.3602294921875,1895.4371337890625,0.0,2667.2529296875,0.9094502329826356,1.0,0.0,3.0,1.0,0.0
12403680,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.823211133480072,0.2836031317710876,0.2566618025302887,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74859619140625,0.9990000128746032,0.6069812774658203,0.4849825799465179,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.8849615454673767,0.3559441268444061,0.2494584918022155,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.86561119556427,0.3327824175357818,0.316363126039505,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633967995643616,0.2258897125720977,1.0234814882278442,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.4075012207031,285.7475280761719,1.0,0.519982099533081,0.1948999464511871,0.1948999464511871,1.0,1.0,-2.7985177040100098,0.3041111826896667,2.4944064617156982,-0.3280779719352722,0.9206587076187134,0.9206587076187134,0.0,113.83536529541016,129.0,41706.96484375,0.0,1793.7779541015625,1.0,281.55780029296875,284.2753295898437,295.2943725585937,298.024658203125,293.1499938964844,293.1499938964844,281.25,34849.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212606906890869,1.0,0.0,0.0,3.672210693359375,3.672234535217285,8.99805115750496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.13134765625,0.0,1549.3602294921875,1895.4371337890625,0.0,2667.2529296875,0.9094502329826356,1.0,0.0,3.0,1.0,0.0
12403740,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177404999732971,0.2836473286151886,0.2570592164993286,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5557556152344,0.9990000128746032,0.6082649230957031,0.4961815178394317,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806560635566711,0.3586376905441284,0.2515966892242431,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602606058120728,0.3337753117084503,0.3176690638065338,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587985396385193,0.2265620976686477,1.0281078815460205,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.525545597076416,0.1976853162050247,0.1976853162050247,1.0,1.0,-2.8221592903137207,0.3141038417816162,2.5080554485321045,-0.3234203457832336,0.9271685481071472,0.9271685481071472,0.0,117.64083862304688,132.0,43368.10546875,0.0,1848.66943359375,1.0,281.25787353515625,284.0560302734375,295.2940979003906,298.1467590332031,293.1499938964844,293.1499938964844,280.95001220703125,35037.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405212163925171,1.0,0.0,0.0,3.7086572647094727,3.708681583404541,9.177548463412676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.37744140625,0.0,1592.0975341796875,1895.4371337890625,0.0,2846.585205078125,0.9177467823028564,1.0,0.0,3.0,1.0,0.0
12403800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177404999732971,0.2836473286151886,0.2570592164993286,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5557556152344,0.9990000128746032,0.6082649230957031,0.4961815178394317,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806560635566711,0.3586376905441284,0.2515966892242431,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602606058120728,0.3337753117084503,0.3176690638065338,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587985396385193,0.2265620976686477,1.0281078815460205,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.525545597076416,0.1976853162050247,0.1976853162050247,1.0,1.0,-2.8221592903137207,0.3141038417816162,2.5080554485321045,-0.3234203457832336,0.9271685481071472,0.9271685481071472,0.0,117.64083862304688,132.0,43368.10546875,0.0,1848.66943359375,1.0,281.25787353515625,284.0560302734375,295.2940979003906,298.1467590332031,293.1499938964844,293.1499938964844,280.95001220703125,35037.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405212163925171,1.0,0.0,0.0,3.7086572647094727,3.708681583404541,9.177548463412676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.37744140625,0.0,1592.0975341796875,1895.4371337890625,0.0,2846.585205078125,0.9177467823028564,1.0,0.0,3.0,1.0,0.0
12403860,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109015226364136,0.2830238342285156,0.2567502558231354,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3573913574219,0.9990000128746032,0.6075441837310791,0.508733332157135,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750967979431152,0.3606509268283844,0.2531930804252624,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.8537074327468872,0.3340192437171936,0.3181833326816559,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529286742210388,0.2265184372663498,1.0292609930038452,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305781960487366,0.2003307491540908,0.2003307491540908,1.0,1.0,-2.8408002853393555,0.3230871856212616,2.5177130699157715,-0.3186719715595245,0.930984914302826,0.930984914302826,0.0,121.7014389038086,135.0,44913.97265625,0.0,1897.677978515625,1.0,280.9576416015625,283.833740234375,295.27166748046875,298.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,35267.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562502861022949,1.0,0.0,0.0,3.7365550994873047,3.7365798950195312,9.316141245108156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.38427734375,0.0,1626.00634765625,1895.4371337890625,0.0,2993.84326171875,0.9241604804992676,1.0,0.0,3.0,1.0,0.0
12403920,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109015226364136,0.2830238342285156,0.2567502558231354,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3573913574219,0.9990000128746032,0.6075441837310791,0.508733332157135,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750967979431152,0.3606509268283844,0.2531930804252624,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.8537074327468872,0.3340192437171936,0.3181833326816559,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529286742210388,0.2265184372663498,1.0292609930038452,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305781960487366,0.2003307491540908,0.2003307491540908,1.0,1.0,-2.8408002853393555,0.3230871856212616,2.5177130699157715,-0.3186719715595245,0.930984914302826,0.930984914302826,0.0,121.7014389038086,135.0,44913.97265625,0.0,1897.677978515625,1.0,280.9576416015625,283.833740234375,295.27166748046875,298.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,35267.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562502861022949,1.0,0.0,0.0,3.7365550994873047,3.7365798950195312,9.316141245108156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.38427734375,0.0,1626.00634765625,1895.4371337890625,0.0,2993.84326171875,0.9241604804992676,1.0,0.0,3.0,1.0,0.0
12403980,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034090399742126,0.2820178866386413,0.2560573816299438,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.15728759765625,0.9990000128746032,0.6052690148353577,0.5215641856193542,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692570328712463,0.3622490465641022,0.2544696927070617,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469021916389465,0.3337935209274292,0.3182083964347839,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.746669590473175,0.2259938716888427,1.0280572175979614,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350779891014099,0.202976182103157,0.202976182103157,1.0,1.0,-2.8555095195770264,0.3314817547798157,2.5240278244018555,-0.3136462867259979,0.9321134090423584,0.9321134090423584,0.0,125.78109741210938,123.0,46363.90234375,0.0,1941.027099609375,1.0,280.657470703125,283.61138916015625,295.250732421875,298.29119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35516.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693285584449768,1.0,0.0,0.0,3.755220890045166,3.7552456855773926,9.40945028560236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.240234375,0.0,1649.692138671875,1895.4371337890625,0.0,3116.51220703125,0.9285154938697816,1.0,0.0,3.0,1.0,0.0
12404040,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034090399742126,0.2820178866386413,0.2560573816299438,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.15728759765625,0.9990000128746032,0.6052690148353577,0.5215641856193542,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692570328712463,0.3622490465641022,0.2544696927070617,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469021916389465,0.3337935209274292,0.3182083964347839,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.746669590473175,0.2259938716888427,1.0280572175979614,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350779891014099,0.202976182103157,0.202976182103157,1.0,1.0,-2.8555095195770264,0.3314817547798157,2.5240278244018555,-0.3136462867259979,0.9321134090423584,0.9321134090423584,0.0,125.78109741210938,123.0,46363.90234375,0.0,1941.027099609375,1.0,280.657470703125,283.61138916015625,295.250732421875,298.29119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35516.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693285584449768,1.0,0.0,0.0,3.755220890045166,3.7552456855773926,9.40945028560236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.240234375,0.0,1649.692138671875,1895.4371337890625,0.0,3116.51220703125,0.9285154938697816,1.0,0.0,3.0,1.0,0.0
12404100,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8021837472915649,0.281414121389389,0.2555919587612152,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.9990000128746032,0.6038617491722107,0.5229421854019165,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8691024780273438,0.362933874130249,0.2550067007541656,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8460621237754822,0.3335498869419098,0.3180595636367798,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7457169890403748,0.2255977988243103,1.0266293287277222,285.0075378417969,284.95001220703125,297.8060302734375,292.1932983398437,297.4122314453125,297.2972106933594,284.9974060058594,1.0,0.5349540710449219,0.2042988985776901,0.2042988985776901,1.0,1.0,-2.8553762435913086,0.3343071639537811,2.521069288253784,-0.3106261491775512,0.9310538172721864,0.9310538172721864,0.0,126.1694793701172,123.0,47498.85546875,0.0,1942.671630859375,1.0,280.3984375,283.4358215332031,295.264404296875,298.42626953125,293.1499938964844,293.1499938964844,280.3500061035156,35657.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877354621887207,1.0,0.0,0.0,3.7611122131347656,3.7611372470855713,9.43899692629202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.705078125,0.0,1657.6937255859375,1895.4371337890625,0.0,3191.784423828125,0.9298996329307556,1.0,0.0,3.0,1.0,0.0
12404160,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8023871779441833,0.2807038426399231,0.2549488544464111,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9450988769531,0.9990000128746032,0.602712869644165,0.5212403535842896,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8705043792724609,0.3635051250457763,0.2554005086421966,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8466593027114868,0.3331884145736694,0.3177255690097809,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7459831237792969,0.225101038813591,1.0244423151016235,284.94537353515625,284.95001220703125,297.795166015625,292.1889953613281,297.3968811035156,297.2804870605469,284.9428405761719,1.0,0.5336773991584778,0.2056211829185485,0.2056211829185485,1.0,1.0,-2.8500096797943115,0.3361536860466003,2.5138559341430664,-0.3075478076934814,0.9303521513938904,0.9303521513938904,0.0,125.49618530273438,111.0,47560.50390625,0.0,1930.7281494140625,1.0,280.3573608398437,283.38116455078125,295.2328796386719,298.3516540527344,293.1499938964844,293.1499938964844,280.04998779296875,35782.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805958032608032,1.0,0.0,0.0,3.764116287231445,3.764141321182251,9.454081464355112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.48974609375,0.0,1662.1983642578125,1895.4371337890625,0.0,3222.1640625,0.9306846857070924,1.0,0.0,3.0,1.0,0.0
12404220,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064233064651489,0.2791362404823303,0.2534931600093841,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7202453613281,0.9990000128746032,0.6017906665802002,0.510710597038269,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772609829902649,0.3644720017910003,0.2560373246669769,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514500856399536,0.3322716355323791,0.3168206512928009,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.7495798468589783,0.2239533960819244,1.0190292596817017,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.528301477432251,0.2082657516002655,0.2082657516002655,1.0,1.0,-2.828789234161377,0.3378340303897857,2.490955352783203,-0.3011163771152496,0.9254943132400512,0.9254943132400512,0.0,121.80421447753906,114.0,48510.07421875,0.0,1878.9853515625,1.0,280.0573425292969,283.14324951171875,295.2145080566406,298.3961181640625,293.1499938964844,293.1499938964844,279.75,36073.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898636102676392,1.0,0.0,0.0,3.762296199798584,3.7623212337493896,9.444941042602296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.60986328125,0.0,1662.296630859375,1895.4371337890625,0.0,3308.93212890625,0.930462658405304,1.0,0.0,3.0,1.0,0.0
12404280,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064233064651489,0.2791362404823303,0.2534931600093841,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7202453613281,0.9990000128746032,0.6017906665802002,0.510710597038269,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772609829902649,0.3644720017910003,0.2560373246669769,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514500856399536,0.3322716355323791,0.3168206512928009,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.7495798468589783,0.2239533960819244,1.0190292596817017,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.528301477432251,0.2082657516002655,0.2082657516002655,1.0,1.0,-2.828789234161377,0.3378340303897857,2.490955352783203,-0.3011163771152496,0.9254943132400512,0.9254943132400512,0.0,121.80421447753906,114.0,48510.07421875,0.0,1878.9853515625,1.0,280.0573425292969,283.14324951171875,295.2145080566406,298.3961181640625,293.1499938964844,293.1499938964844,279.75,36073.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898636102676392,1.0,0.0,0.0,3.762296199798584,3.7623212337493896,9.444941042602296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.60986328125,0.0,1662.296630859375,1895.4371337890625,0.0,3308.93212890625,0.930462658405304,1.0,0.0,3.0,1.0,0.0
12404340,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.807171642780304,0.2774202525615692,0.2519390285015106,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5019226074219,0.9990000128746032,0.6019086241722107,0.5061877965927124,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805440068244934,0.3652587532997131,0.2565745413303375,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529801368713379,0.3311531245708465,0.3157610595226288,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503346800804138,0.2226705551147461,1.0131843090057373,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254757404327393,0.2109103202819824,0.2109103202819824,1.0,1.0,-2.813817262649536,0.3406960666179657,2.473121166229248,-0.29523766040802,0.9177355766296388,0.9177355766296388,0.0,120.00735473632812,117.0,49431.9296875,0.0,1846.7867431640625,1.0,279.75738525390625,282.91192626953125,295.1980895996094,298.4346923828125,293.1499938964844,293.1499938964844,279.45001220703125,36381.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974398374557495,1.0,0.0,0.0,3.749015092849731,3.749040126800537,9.3783768306821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.734375,0.0,1649.0758056640625,1895.4371337890625,0.0,3379.708251953125,0.9276840686798096,1.0,0.0,3.0,1.0,0.0
