time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404400,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.807171642780304,0.2774202525615692,0.2519390285015106,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5019226074219,0.9990000128746032,0.6019086241722107,0.5061877965927124,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805440068244934,0.3652587532997131,0.2565745413303375,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529801368713379,0.3311531245708465,0.3157610595226288,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503346800804138,0.2226705551147461,1.0131843090057373,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254757404327393,0.2109103202819824,0.2109103202819824,1.0,1.0,-2.813817262649536,0.3406960666179657,2.473121166229248,-0.29523766040802,0.9177355766296388,0.9177355766296388,0.0,120.00735473632812,117.0,49431.9296875,0.0,1846.7867431640625,1.0,279.75738525390625,282.91192626953125,295.1980895996094,298.4346923828125,293.1499938964844,293.1499938964844,279.45001220703125,36381.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974398374557495,1.0,0.0,0.0,3.749015092849731,3.749040126800537,9.3783768306821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.734375,0.0,1649.0758056640625,1895.4371337890625,0.0,3379.708251953125,0.9276840686798096,1.0,0.0,3.0,1.0,0.0
12404460,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051865100860596,0.2756180465221405,0.2503500878810882,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2966003417969,0.9990000128746032,0.6012693643569946,0.5066550374031067,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808402419090271,0.3659314215183258,0.2570652365684509,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517229557037354,0.3298982977867126,0.3146165013313293,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.748680591583252,0.2212918698787689,1.0071464776992798,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241720676422119,0.2138058394193649,0.2138058394193649,1.0,1.0,-2.804422616958618,0.345163345336914,2.459259271621704,-0.2888544797897339,0.9073363542556764,0.9073363542556764,0.0,119.7811508178711,120.0,50355.203125,0.0,1831.030517578125,1.0,279.45751953125,282.6919250488281,295.1863708496094,298.4789733886719,293.1499938964844,293.1499938964844,279.1499938964844,36701.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043442606925964,1.0,0.0,0.0,3.723865509033203,3.7238903045654297,9.252971722162328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.9462890625,0.0,1622.269287109375,1895.4371337890625,0.0,3444.044921875,0.9222584962844848,1.0,0.0,3.0,1.0,0.0
12404520,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051865100860596,0.2756180465221405,0.2503500878810882,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2966003417969,0.9990000128746032,0.6012693643569946,0.5066550374031067,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808402419090271,0.3659314215183258,0.2570652365684509,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517229557037354,0.3298982977867126,0.3146165013313293,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.748680591583252,0.2212918698787689,1.0071464776992798,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241720676422119,0.2138058394193649,0.2138058394193649,1.0,1.0,-2.804422616958618,0.345163345336914,2.459259271621704,-0.2888544797897339,0.9073363542556764,0.9073363542556764,0.0,119.7811508178711,120.0,50355.203125,0.0,1831.030517578125,1.0,279.45751953125,282.6919250488281,295.1863708496094,298.4789733886719,293.1499938964844,293.1499938964844,279.1499938964844,36701.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043442606925964,1.0,0.0,0.0,3.723865509033203,3.7238903045654297,9.252971722162328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.9462890625,0.0,1622.269287109375,1895.4371337890625,0.0,3444.044921875,0.9222584962844848,1.0,0.0,3.0,1.0,0.0
12404580,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10357666015625,0.801429808139801,0.2737587988376617,0.2487358897924423,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.9990000128746032,0.5994680523872375,0.5103133916854858,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792102932929993,0.3665168881416321,0.2575158476829529,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.8486930131912231,0.3285433351993561,0.3134032487869262,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454986572265625,0.2198386639356613,1.0009100437164309,284.103271484375,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239415168762207,0.2167013436555862,0.2167013436555862,1.0,1.0,-2.79846453666687,0.3503450155258178,2.448119640350342,-0.2825009822845459,0.8944381475448608,0.8944381475448608,0.0,120.55113220214844,123.0,51264.06640625,0.0,1825.430419921875,1.0,279.15777587890625,282.4834899902344,295.1767272949219,298.5255126953125,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109691977500916,1.0,0.0,0.0,3.686089515686035,3.6861140727996826,9.066194479601108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.4853515625,0.0,1581.5604248046875,1895.4371337890625,0.0,3505.595947265625,0.9140331149101256,1.0,0.0,3.0,1.0,0.0
12404640,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10357666015625,0.801429808139801,0.2737587988376617,0.2487358897924423,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.9990000128746032,0.5994680523872375,0.5103133916854858,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792102932929993,0.3665168881416321,0.2575158476829529,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.8486930131912231,0.3285433351993561,0.3134032487869262,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454986572265625,0.2198386639356613,1.0009100437164309,284.103271484375,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239415168762207,0.2167013436555862,0.2167013436555862,1.0,1.0,-2.79846453666687,0.3503450155258178,2.448119640350342,-0.2825009822845459,0.8944381475448608,0.8944381475448608,0.0,120.55113220214844,123.0,51264.06640625,0.0,1825.430419921875,1.0,279.15777587890625,282.4834899902344,295.1767272949219,298.5255126953125,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109691977500916,1.0,0.0,0.0,3.686089515686035,3.6861140727996826,9.066194479601108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.4853515625,0.0,1581.5604248046875,1895.4371337890625,0.0,3505.595947265625,0.9140331149101256,1.0,0.0,3.0,1.0,0.0
12404700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.79947429895401,0.2732926309108734,0.2480848878622055,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23944091796875,0.9990000128746032,0.5987230539321899,0.5126180648803711,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376403808594,0.878261148929596,0.36727374792099,0.2578578889369964,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369689941406,0.8470432758331299,0.3282295763492584,0.312913179397583,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.23370361328125,0.7437958717346191,0.2193649411201477,0.998171865940094,284.2383117675781,284.95001220703125,297.6983947753906,292.1512145996094,297.3038330078125,297.18817138671875,284.2483215332031,1.0,0.524145245552063,0.2181490957736969,0.2181490957736969,1.0,1.0,-2.7969789505004883,0.3532477021217346,2.4437313079833984,-0.2793758511543274,0.8909716010093689,0.8909716010093689,0.0,121.12247467041016,123.0,50085.3984375,0.0,1825.8385009765625,1.0,279.40191650390625,282.6476135253906,295.1058959960937,298.2823486328125,293.1499938964844,293.1499938964844,279.45001220703125,37028.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028902649879456,1.0,0.0,0.0,3.666294813156128,3.666319131851196,8.969083751253493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.6943359375,0.0,1559.1005859375,1895.4371337890625,0.0,3430.510986328125,0.9096651077270508,1.0,0.0,3.0,1.0,0.0
12404760,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987976074219,0.7984943985939026,0.2733145356178283,0.2479426264762878,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997131347656,0.9990000128746032,0.5984925031661987,0.5141592621803284,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992858886719,0.8782227635383606,0.3685256540775299,0.2585998475551605,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991027832031,0.846196174621582,0.328354924917221,0.312872976064682,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2983093261719,0.7428149580955505,0.2192275673151016,0.9969809651374816,284.2994384765625,284.95001220703125,297.6878662109375,292.1471862792969,297.3012084960937,297.18780517578125,284.30194091796875,1.0,0.524617612361908,0.219500258564949,0.219500258564949,1.0,1.0,-2.798067808151245,0.3564812839031219,2.441586494445801,-0.2764989733695984,0.8872920870780945,0.8872920870780945,0.0,121.58059692382812,111.0,49864.48828125,0.0,1829.6944580078125,1.0,279.4423828125,282.7044982910156,295.1013488769531,298.2912292480469,293.1499938964844,293.1499938964844,279.75,36985.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979063034057617,1.0,0.0,0.0,3.648409128189087,3.648433208465576,8.881787039172195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.14990234375,0.0,1538.7728271484375,1895.4371337890625,0.0,3384.06005859375,0.9056155681610109,1.0,0.0,3.0,1.0,0.0
12404820,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5061340332031,0.8047252893447876,0.2740784287452698,0.2483127117156982,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068054199219,0.9990000128746032,0.6003163456916809,0.5033746957778931,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869374990463257,0.3717852830886841,0.2606123685836792,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525108098983765,0.3293584585189819,0.3134735822677612,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.747833251953125,0.2195743024349212,0.9970766305923462,284.506591796875,284.95001220703125,297.6670227050781,292.1393127441406,297.3052673339844,297.1990966796875,284.5082397460937,1.0,0.520871102809906,0.2222025841474533,0.2222025841474533,1.0,1.0,-2.7888245582580566,0.3606194853782654,2.4282052516937256,-0.2701975107192993,0.8830777406692505,0.8830777406692505,0.0,118.31488037109376,114.0,48363.21875,0.0,1799.831787109375,1.0,279.7416381835937,282.9331359863281,295.0867004394531,298.1717834472656,293.1499938964844,293.1499938964844,280.04998779296875,36797.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845611214637756,1.0,0.0,0.0,3.6179378032684326,3.617961645126343,8.734045877645258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.9541015625,0.0,1503.7037353515625,1895.4371337890625,0.0,3259.30908203125,0.8986928462982178,1.0,0.0,3.0,1.0,0.0
12404880,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5061340332031,0.8047252893447876,0.2740784287452698,0.2483127117156982,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068054199219,0.9990000128746032,0.6003163456916809,0.5033746957778931,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869374990463257,0.3717852830886841,0.2606123685836792,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525108098983765,0.3293584585189819,0.3134735822677612,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.747833251953125,0.2195743024349212,0.9970766305923462,284.506591796875,284.95001220703125,297.6670227050781,292.1393127441406,297.3052673339844,297.1990966796875,284.5082397460937,1.0,0.520871102809906,0.2222025841474533,0.2222025841474533,1.0,1.0,-2.7888245582580566,0.3606194853782654,2.4282052516937256,-0.2701975107192993,0.8830777406692505,0.8830777406692505,0.0,118.31488037109376,114.0,48363.21875,0.0,1799.831787109375,1.0,279.7416381835937,282.9331359863281,295.0867004394531,298.1717834472656,293.1499938964844,293.1499938964844,280.04998779296875,36797.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845611214637756,1.0,0.0,0.0,3.6179378032684326,3.617961645126343,8.734045877645258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.9541015625,0.0,1503.7037353515625,1895.4371337890625,0.0,3259.30908203125,0.8986928462982178,1.0,0.0,3.0,1.0,0.0
12404940,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100442290306091,0.2753967046737671,0.2493070513010025,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71221923828125,0.9990000128746032,0.6052669882774353,0.4955804944038391,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8946572542190552,0.3756479024887085,0.2631422579288482,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580531477928162,0.3310157358646393,0.3148149847984314,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523488998413086,0.2205052375793457,1.0002591609954834,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142028808594,1.0,0.5198644995689392,0.2249049097299575,0.2249049097299575,1.0,1.0,-2.7891108989715576,0.3667507171630859,2.422360181808472,-0.2644546329975128,0.8815482258796692,0.8815482258796692,0.0,116.22959899902344,117.0,46963.37109375,0.0,1790.3289794921875,1.0,280.0413818359375,283.1582336425781,295.0826721191406,298.0759582519531,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722699880599976,1.0,0.0,0.0,3.5966620445251465,3.596685647964477,8.631624268673477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.6162109375,0.0,1478.66162109375,1895.4371337890625,0.0,3144.103515625,0.8937762975692749,1.0,0.0,3.0,1.0,0.0
12405000,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100442290306091,0.2753967046737671,0.2493070513010025,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71221923828125,0.9990000128746032,0.6052669882774353,0.4955804944038391,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8946572542190552,0.3756479024887085,0.2631422579288482,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580531477928162,0.3310157358646393,0.3148149847984314,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523488998413086,0.2205052375793457,1.0002591609954834,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142028808594,1.0,0.5198644995689392,0.2249049097299575,0.2249049097299575,1.0,1.0,-2.7891108989715576,0.3667507171630859,2.422360181808472,-0.2644546329975128,0.8815482258796692,0.8815482258796692,0.0,116.22959899902344,117.0,46963.37109375,0.0,1790.3289794921875,1.0,280.0413818359375,283.1582336425781,295.0826721191406,298.0759582519531,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722699880599976,1.0,0.0,0.0,3.5966620445251465,3.596685647964477,8.631624268673477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.6162109375,0.0,1478.66162109375,1895.4371337890625,0.0,3144.103515625,0.8937762975692749,1.0,0.0,3.0,1.0,0.0
12405060,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136381506919861,0.277047336101532,0.2506759464740753,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223022460937,0.9990000128746032,0.6110156774520874,0.491562932729721,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004967212677002,0.3798931241035461,0.2659976780414581,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619862794876099,0.3330792784690857,0.3166278004646301,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556346654891968,0.2218337506055832,1.005591869354248,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206418037414551,0.2275085300207138,0.2275085300207138,1.0,1.0,-2.7979400157928467,0.3745039105415344,2.423436164855957,-0.2588415443897247,0.8828584551811218,0.8828584551811218,0.0,115.48507690429688,120.0,45722.87890625,0.0,1800.309326171875,1.0,280.3412475585937,283.3842468261719,295.08056640625,297.994140625,293.1499938964844,293.1499938964844,280.6499938964844,36249.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610493540763855,1.0,0.0,0.0,3.586455583572388,3.58647894859314,8.582705390836054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.07470703125,0.0,1465.4495849609375,1895.4371337890625,0.0,3038.846923828125,0.8912906646728516,1.0,0.0,3.0,1.0,0.0
12405120,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136381506919861,0.277047336101532,0.2506759464740753,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223022460937,0.9990000128746032,0.6110156774520874,0.491562932729721,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004967212677002,0.3798931241035461,0.2659976780414581,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619862794876099,0.3330792784690857,0.3166278004646301,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556346654891968,0.2218337506055832,1.005591869354248,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206418037414551,0.2275085300207138,0.2275085300207138,1.0,1.0,-2.7979400157928467,0.3745039105415344,2.423436164855957,-0.2588415443897247,0.8828584551811218,0.8828584551811218,0.0,115.48507690429688,120.0,45722.87890625,0.0,1800.309326171875,1.0,280.3412475585937,283.3842468261719,295.08056640625,297.994140625,293.1499938964844,293.1499938964844,280.6499938964844,36249.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610493540763855,1.0,0.0,0.0,3.586455583572388,3.58647894859314,8.582705390836054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.07470703125,0.0,1465.4495849609375,1895.4371337890625,0.0,3038.846923828125,0.8912906646728516,1.0,0.0,3.0,1.0,0.0
12405180,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160570859909058,0.2789469063282013,0.2523065507411957,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336364746094,0.9990000128746032,0.6167969107627869,0.4901866614818573,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049615263938904,0.3843966722488403,0.269072562456131,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647161722183228,0.3354390561580658,0.3187655806541443,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580036520957947,0.2234474122524261,1.0124422311782837,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227861404418945,0.23011215031147,0.23011215031147,1.0,1.0,-2.812737941741944,0.3836097419261932,2.429128170013428,-0.2531755268573761,0.8869950771331787,0.8869950771331787,0.0,115.66148376464844,123.0,44626.8359375,0.0,1824.0052490234373,1.0,280.6412048339844,283.6098022460937,295.0787658691406,297.9223022460937,293.1499938964844,293.1499938964844,280.95001220703125,35931.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508460521697998,1.0,0.0,0.0,3.5881378650665283,3.5881612300872803,8.590758397986065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.9150390625,0.0,1464.9237060546875,1895.4371337890625,0.0,2943.195556640625,0.8914385437965393,1.0,0.0,3.0,1.0,0.0
12405240,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160570859909058,0.2789469063282013,0.2523065507411957,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336364746094,0.9990000128746032,0.6167969107627869,0.4901866614818573,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049615263938904,0.3843966722488403,0.269072562456131,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647161722183228,0.3354390561580658,0.3187655806541443,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580036520957947,0.2234474122524261,1.0124422311782837,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227861404418945,0.23011215031147,0.23011215031147,1.0,1.0,-2.812737941741944,0.3836097419261932,2.429128170013428,-0.2531755268573761,0.8869950771331787,0.8869950771331787,0.0,115.66148376464844,123.0,44626.8359375,0.0,1824.0052490234373,1.0,280.6412048339844,283.6098022460937,295.0787658691406,297.9223022460937,293.1499938964844,293.1499938964844,280.95001220703125,35931.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508460521697998,1.0,0.0,0.0,3.5881378650665283,3.5881612300872803,8.590758397986065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.9150390625,0.0,1464.9237060546875,1895.4371337890625,0.0,2943.195556640625,0.8914385437965393,1.0,0.0,3.0,1.0,0.0
12405300,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.8168452382087708,0.2799572944641113,0.2531691789627075,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.28289794921875,0.9990000128746032,0.6195980310440063,0.490368515253067,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.9067217707633972,0.3867107331752777,0.2706439793109894,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.8656376600265503,0.3366955816745758,0.3199057877063751,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7588363289833069,0.2243260592222213,1.0162173509597778,285.2819519042969,284.95001220703125,297.5968017578125,292.1139831542969,297.3663330078125,297.2984619140625,285.2923278808594,1.0,0.5242576003074646,0.2314139604568481,0.2314139604568481,1.0,1.0,-2.8217873573303223,0.3885617852210998,2.433225631713867,-0.2502992153167724,0.8906396627426147,0.8906396627426147,0.0,116.04053497314452,123.0,43646.90234375,0.0,1839.912353515625,1.0,280.8970947265625,283.78009033203125,295.054931640625,297.7906799316406,293.1499938964844,293.1499938964844,280.95001220703125,35759.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439365029335022,1.0,0.0,0.0,3.5932912826538086,3.5933146476745605,8.615453452875954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.60693359375,0.0,1469.2125244140625,1895.4371337890625,0.0,2878.51513671875,0.8925002813339233,1.0,0.0,3.0,1.0,0.0
12405360,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436889648437,0.8176147937774658,0.2810514867305755,0.2541492879390716,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.344482421875,0.9990000128746032,0.6223927736282349,0.4908036291599273,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441772460937,0.908452808856964,0.3891146779060364,0.272313117980957,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.343994140625,0.8665131330490112,0.3380393087863922,0.3211618661880493,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.7596440315246582,0.2252763658761978,1.0204201936721802,285.3442687988281,284.95001220703125,297.5871887207031,292.1106872558594,297.3751220703125,297.3126525878906,285.3466796875,1.0,0.5259610414505005,0.2325695306062698,0.2325695306062698,1.0,1.0,-2.8320529460906982,0.3934902846813202,2.438562631607056,-0.2477160096168518,0.8939422965049744,0.8939422965049744,0.0,116.53219604492188,126.0,43652.21875,0.0,1858.3699951171875,1.0,280.9412536621094,283.83404541015625,295.0769348144531,297.85870361328125,293.1499938964844,293.1499938964844,281.25,35611.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415748476982117,1.0,0.0,0.0,3.6018168926239014,3.6018402576446533,8.656384693495056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.20068359375,0.0,1477.3505859375,1895.4371337890625,0.0,2856.432373046875,0.8942631483078003,1.0,0.0,3.0,1.0,0.0
12405420,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185734748840332,0.2833430469036102,0.2561736404895782,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5534973144531,0.9990000128746032,0.6278073191642761,0.4928779304027557,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111981391906738,0.3940363526344299,0.2757088243961334,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676363825798035,0.3408432602882385,0.3237724304199219,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607523202896118,0.2272771894931793,1.0292820930480957,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299149751663208,0.2348806709051132,0.2348806709051132,1.0,1.0,-2.8548452854156494,0.4038952887058258,2.4509499073028564,-0.2424848228693008,0.903667449951172,0.903667449951172,0.0,117.92228698730467,129.0,42766.66015625,0.0,1901.2354736328125,1.0,281.241455078125,284.0560302734375,295.07489013671875,297.8011169433594,293.1499938964844,293.1499938964844,280.95001220703125,35304.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331054449081421,1.0,0.0,0.0,3.6269826889038086,3.62700629234314,8.777770972301369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.3193359375,0.0,1502.541748046875,1895.4371337890625,0.0,2777.372802734375,0.899671196937561,1.0,0.0,3.0,1.0,0.0
12405480,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185734748840332,0.2833430469036102,0.2561736404895782,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5534973144531,0.9990000128746032,0.6278073191642761,0.4928779304027557,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111981391906738,0.3940363526344299,0.2757088243961334,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676363825798035,0.3408432602882385,0.3237724304199219,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607523202896118,0.2272771894931793,1.0292820930480957,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299149751663208,0.2348806709051132,0.2348806709051132,1.0,1.0,-2.8548452854156494,0.4038952887058258,2.4509499073028564,-0.2424848228693008,0.903667449951172,0.903667449951172,0.0,117.92228698730467,129.0,42766.66015625,0.0,1901.2354736328125,1.0,281.241455078125,284.0560302734375,295.07489013671875,297.8011169433594,293.1499938964844,293.1499938964844,280.95001220703125,35304.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331054449081421,1.0,0.0,0.0,3.6269826889038086,3.62700629234314,8.777770972301369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.3193359375,0.0,1502.541748046875,1895.4371337890625,0.0,2777.372802734375,0.899671196937561,1.0,0.0,3.0,1.0,0.0
12405540,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.817225456237793,0.2843201756477356,0.257524162530899,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3920593261719,0.9990000128746032,0.6311535835266113,0.498071014881134,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111274480819702,0.397598922252655,0.2785557806491852,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664330840110779,0.3425705432891845,0.3258271217346191,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598594427108765,0.2285264134407043,1.0364229679107666,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342923998832703,0.2371918261051178,0.2371918261051178,1.0,1.0,-2.8771886825561523,0.4143402874469757,2.462848424911499,-0.2370073795318603,0.908275067806244,0.908275067806244,0.0,120.13778686523438,132.0,44375.61328125,0.0,1948.03466796875,1.0,280.9578857421875,283.8651733398437,295.1574401855469,298.04931640625,293.1499938964844,293.1499938964844,280.6499938964844,35364.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491631150245667,1.0,0.0,0.0,3.651421070098877,3.651444911956787,8.896457757145981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.48583984375,0.0,1529.9959716796875,1895.4371337890625,0.0,2927.432861328125,0.9051498770713806,1.0,0.0,3.0,1.0,0.0
12405600,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.817225456237793,0.2843201756477356,0.257524162530899,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3920593261719,0.9990000128746032,0.6311535835266113,0.498071014881134,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111274480819702,0.397598922252655,0.2785557806491852,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664330840110779,0.3425705432891845,0.3258271217346191,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598594427108765,0.2285264134407043,1.0364229679107666,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342923998832703,0.2371918261051178,0.2371918261051178,1.0,1.0,-2.8771886825561523,0.4143402874469757,2.462848424911499,-0.2370073795318603,0.908275067806244,0.908275067806244,0.0,120.13778686523438,132.0,44375.61328125,0.0,1948.03466796875,1.0,280.9578857421875,283.8651733398437,295.1574401855469,298.04931640625,293.1499938964844,293.1499938964844,280.6499938964844,35364.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491631150245667,1.0,0.0,0.0,3.651421070098877,3.651444911956787,8.896457757145981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.48583984375,0.0,1529.9959716796875,1895.4371337890625,0.0,2927.432861328125,0.9051498770713806,1.0,0.0,3.0,1.0,0.0
12405660,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8124462962150574,0.2839854061603546,0.2575487196445465,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20489501953125,0.9990000128746032,0.6317163109779358,0.507339596748352,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.907135546207428,0.3998329639434814,0.2803654074668884,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618472814559937,0.3430540263652801,0.3266306817531585,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559025287628174,0.2287708222866058,1.0389974117279053,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385721325874329,0.2392735779285431,0.2392735779285431,1.0,1.0,-2.8945980072021484,0.4232792258262634,2.47131896018982,-0.2319265753030777,0.9101415872573853,0.9101415872573853,0.0,123.28885650634766,135.0,45938.328125,0.0,1991.9871826171875,1.0,280.6581420898437,283.6532592773437,295.1614074707031,298.1693420410156,293.1499938964844,293.1499938964844,280.3500061035156,35535.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660207390785217,1.0,0.0,0.0,3.669358491897583,3.669382572174072,8.984079045148974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.5732421875,0.0,1551.3187255859375,1895.4371337890625,0.0,3085.4814453125,0.909275233745575,1.0,0.0,3.0,1.0,0.0
12405720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8124462962150574,0.2839854061603546,0.2575487196445465,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20489501953125,0.9990000128746032,0.6317163109779358,0.507339596748352,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.907135546207428,0.3998329639434814,0.2803654074668884,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618472814559937,0.3430540263652801,0.3266306817531585,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559025287628174,0.2287708222866058,1.0389974117279053,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385721325874329,0.2392735779285431,0.2392735779285431,1.0,1.0,-2.8945980072021484,0.4232792258262634,2.47131896018982,-0.2319265753030777,0.9101415872573853,0.9101415872573853,0.0,123.28885650634766,135.0,45938.328125,0.0,1991.9871826171875,1.0,280.6581420898437,283.6532592773437,295.1614074707031,298.1693420410156,293.1499938964844,293.1499938964844,280.3500061035156,35535.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660207390785217,1.0,0.0,0.0,3.669358491897583,3.669382572174072,8.984079045148974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.5732421875,0.0,1551.3187255859375,1895.4371337890625,0.0,3085.4814453125,0.909275233745575,1.0,0.0,3.0,1.0,0.0
12405780,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059852123260498,0.2830451428890228,0.2569327652454376,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01416015625,0.9990000128746032,0.6301030516624451,0.518468976020813,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016770720481871,0.401380181312561,0.2816287875175476,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557629585266113,0.3428215086460113,0.3266758918762207,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504709959030151,0.2283526211977005,1.038354754447937,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425604581832886,0.2413553446531295,0.2413553446531295,1.0,1.0,-2.908038854598999,0.4314057826995849,2.476633071899414,-0.2267810404300689,0.9094313383102416,0.9094313383102416,0.0,126.85336303710938,138.0,47402.01171875,0.0,2031.85986328125,1.0,280.3580322265625,283.4401550292969,295.1449279785156,298.2470703125,293.1499938964844,293.1499938964844,280.04998779296875,35755.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799023628234863,1.0,0.0,0.0,3.679134130477905,3.6791584491729736,9.03201282653754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.45068359375,0.0,1563.9832763671875,1895.4371337890625,0.0,3215.665771484375,0.9116109013557434,1.0,0.0,3.0,1.0,0.0
12405840,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059852123260498,0.2830451428890228,0.2569327652454376,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01416015625,0.9990000128746032,0.6301030516624451,0.518468976020813,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016770720481871,0.401380181312561,0.2816287875175476,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557629585266113,0.3428215086460113,0.3266758918762207,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504709959030151,0.2283526211977005,1.038354754447937,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425604581832886,0.2413553446531295,0.2413553446531295,1.0,1.0,-2.908038854598999,0.4314057826995849,2.476633071899414,-0.2267810404300689,0.9094313383102416,0.9094313383102416,0.0,126.85336303710938,138.0,47402.01171875,0.0,2031.85986328125,1.0,280.3580322265625,283.4401550292969,295.1449279785156,298.2470703125,293.1499938964844,293.1499938964844,280.04998779296875,35755.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799023628234863,1.0,0.0,0.0,3.679134130477905,3.6791584491729736,9.03201282653754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.45068359375,0.0,1563.9832763671875,1895.4371337890625,0.0,3215.665771484375,0.9116109013557434,1.0,0.0,3.0,1.0,0.0
12405900,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8025094866752625,0.2824572324752807,0.2565250694751739,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728942871094,0.9990000128746032,0.6286574602127075,0.5242294073104858,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8988457918167114,0.4020046293735504,0.2821637392044067,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8525847792625427,0.3425484895706177,0.3265482187271118,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7475817203521729,0.2279838919639587,1.0372886657714844,284.8738708496094,284.95001220703125,297.505859375,292.0856018066406,297.3270874023437,297.2748107910156,284.864990234375,1.0,0.5444303154945374,0.2423962205648422,0.2423962205648422,1.0,1.0,-2.913681983947754,0.435255765914917,2.478426218032837,-0.2241854965686798,0.9075695872306824,0.9075695872306824,0.0,128.67495727539062,138.0,48595.77734375,0.0,2050.31591796875,1.0,280.1004638671875,283.2742614746094,295.1586608886719,298.3836975097656,293.1499938964844,293.1499938964844,280.04998779296875,35890.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880259394645691,1.0,0.0,0.0,3.6807761192321777,3.680800437927246,9.040076065502944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.32373046875,0.0,1566.8489990234375,1895.4371337890625,0.0,3291.74169921875,0.9120356440544128,1.0,0.0,3.0,1.0,0.0
12405960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.798803985118866,0.2817708849906921,0.2559811770915985,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240051269531,0.9990000128746032,0.6267797946929932,0.5302292704582214,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8957846164703369,0.4025106430053711,0.2825738787651062,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8492273688316345,0.3421611487865448,0.3262728154659271,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7445105910301208,0.2275080978870391,1.0356156826019287,284.8241271972656,284.95001220703125,297.49725341796875,292.0831604003906,297.31134033203125,297.2569274902344,284.8229675292969,1.0,0.5462026000022888,0.2434203177690506,0.2434203177690506,1.0,1.0,-2.9183924198150635,0.4388721287250519,2.479520082473755,-0.2216119170188903,0.9061837792396544,0.9061837792396544,0.0,130.547119140625,141.0,48786.05859375,0.0,2067.519775390625,1.0,280.0578918457031,283.2291564941406,295.1297912597656,298.3172607421875,293.1499938964844,293.1499938964844,279.75,36005.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891566276550293,1.0,0.0,0.0,3.6796603202819824,3.679684638977051,9.034596359924764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.85791015625,0.0,1566.4600830078125,1895.4371337890625,0.0,3324.85205078125,0.9118966460227966,1.0,0.0,3.0,1.0,0.0
12406020,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915643453598022,0.2802900671958923,0.2548228800296783,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381530761719,0.9990000128746032,0.6219304800033569,0.5420191287994385,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898356556892395,0.4033587574958801,0.2833045125007629,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427192568778992,0.3412265181541443,0.3255835175514221,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384896874427795,0.2264035046100616,1.0315427780151367,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.549506664276123,0.2454684972763061,0.2454684972763061,1.0,1.0,-2.926327705383301,0.445805013179779,2.480522632598877,-0.2164413034915924,0.9004809856414795,0.9004809856414795,0.0,134.2320098876953,129.0,50112.80859375,0.0,2099.265625,1.0,279.758056640625,283.02349853515625,295.1184997558594,298.3875427246094,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018902778625488,1.0,0.0,0.0,3.670209646224976,3.670233964920044,8.988247941488225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.5751953125,0.0,1557.831787109375,1895.4371337890625,0.0,3421.1982421875,0.9099640250205994,1.0,0.0,3.0,1.0,0.0
12406080,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915643453598022,0.2802900671958923,0.2548228800296783,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381530761719,0.9990000128746032,0.6219304800033569,0.5420191287994385,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898356556892395,0.4033587574958801,0.2833045125007629,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427192568778992,0.3412265181541443,0.3255835175514221,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384896874427795,0.2264035046100616,1.0315427780151367,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.549506664276123,0.2454684972763061,0.2454684972763061,1.0,1.0,-2.926327705383301,0.445805013179779,2.480522632598877,-0.2164413034915924,0.9004809856414795,0.9004809856414795,0.0,134.2320098876953,129.0,50112.80859375,0.0,2099.265625,1.0,279.758056640625,283.02349853515625,295.1184997558594,298.3875427246094,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018902778625488,1.0,0.0,0.0,3.670209646224976,3.670233964920044,8.988247941488225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.5751953125,0.0,1557.831787109375,1895.4371337890625,0.0,3421.1982421875,0.9099640250205994,1.0,0.0,3.0,1.0,0.0
12406140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906407713890076,0.2786223590373993,0.25336354970932,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442443847656,0.9990000128746032,0.6166582107543945,0.5407516360282898,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.8910329341888428,0.4039474129676819,0.2837521731853485,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424756526947021,0.3400539755821228,0.3245257139205932,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377670407295227,0.2251003682613372,1.0258933305740356,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471429228782654,0.2475166767835617,0.2475166767835617,1.0,1.0,-2.915553331375122,0.4484591782093048,2.46709418296814,-0.2110801637172699,0.8921690583229065,0.8921690583229065,0.0,133.46908569335938,117.0,51189.0703125,0.0,2077.1865234375,1.0,279.4581604003906,282.81317138671875,295.1084899902344,298.4505310058594,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911175549030304,1.0,0.0,0.0,3.6498870849609375,3.6499111652374254,8.888984552868351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.21875,0.0,1537.3092041015625,1895.4371337890625,0.0,3507.51025390625,0.9056199193000792,1.0,0.0,3.0,1.0,0.0
12406200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906407713890076,0.2786223590373993,0.25336354970932,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442443847656,0.9990000128746032,0.6166582107543945,0.5407516360282898,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.8910329341888428,0.4039474129676819,0.2837521731853485,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424756526947021,0.3400539755821228,0.3245257139205932,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377670407295227,0.2251003682613372,1.0258933305740356,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471429228782654,0.2475166767835617,0.2475166767835617,1.0,1.0,-2.915553331375122,0.4484591782093048,2.46709418296814,-0.2110801637172699,0.8921690583229065,0.8921690583229065,0.0,133.46908569335938,117.0,51189.0703125,0.0,2077.1865234375,1.0,279.4581604003906,282.81317138671875,295.1084899902344,298.4505310058594,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911175549030304,1.0,0.0,0.0,3.6498870849609375,3.6499111652374254,8.888984552868351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.21875,0.0,1537.3092041015625,1895.4371337890625,0.0,3507.51025390625,0.9056199193000792,1.0,0.0,3.0,1.0,0.0
