time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406260,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963618636131287,0.2782197296619415,0.2524644732475281,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078491210937,0.9990000128746032,0.6153746843338013,0.5276323556900024,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995507955551147,0.4058572351932525,0.2846439480781555,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485659956932068,0.3399178087711334,0.3238884508609772,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.7423961162567139,0.2244989871978759,1.0212690830230713,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411972403526306,0.2496378421783447,0.2496378421783447,1.0,1.0,-2.893456220626831,0.448650598526001,2.444805860519409,-0.2059215456247329,0.8889359831809998,0.8889359831809998,0.0,128.88427734375,105.0,49610.33984375,0.0,2017.52490234375,1.0,279.7420959472656,283.006103515625,295.0282287597656,298.2073059082031,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899092972278595,1.0,0.0,0.0,3.630159616470337,3.630183458328247,8.793155075181858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.37841796875,0.0,1514.990478515625,1895.4371337890625,0.0,3395.128173828125,0.901203155517578,1.0,0.0,3.0,1.0,0.0
12406320,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963618636131287,0.2782197296619415,0.2524644732475281,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078491210937,0.9990000128746032,0.6153746843338013,0.5276323556900024,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995507955551147,0.4058572351932525,0.2846439480781555,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485659956932068,0.3399178087711334,0.3238884508609772,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.7423961162567139,0.2244989871978759,1.0212690830230713,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411972403526306,0.2496378421783447,0.2496378421783447,1.0,1.0,-2.893456220626831,0.448650598526001,2.444805860519409,-0.2059215456247329,0.8889359831809998,0.8889359831809998,0.0,128.88427734375,105.0,49610.33984375,0.0,2017.52490234375,1.0,279.7420959472656,283.006103515625,295.0282287597656,298.2073059082031,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899092972278595,1.0,0.0,0.0,3.630159616470337,3.630183458328247,8.793155075181858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.37841796875,0.0,1514.990478515625,1895.4371337890625,0.0,3395.128173828125,0.901203155517578,1.0,0.0,3.0,1.0,0.0
12406380,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089038133621216,0.2789570689201355,0.2526890337467193,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7812805175781,0.9990000128746032,0.6193369626998901,0.5044493079185486,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163878560066224,0.4089622795581817,0.2864538431167602,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614791035652161,0.340907871723175,0.3243503272533417,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529345154762268,0.2248255461454391,1.0206178426742554,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330492258071899,0.2517590224742889,0.2517590224742889,1.0,1.0,-2.8678126335144043,0.447962611913681,2.4198501110076904,-0.2008726149797439,0.8881430625915527,0.8881430625915527,0.0,121.52206420898438,108.0,47928.41796875,0.0,1939.3580322265625,1.0,280.0415344238281,283.2068786621094,295.00885009765625,298.07000732421875,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848884701728821,1.0,0.0,0.0,3.616854667663574,3.616878509521485,8.728817988412629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.4365234375,0.0,1499.129150390625,1895.4371337890625,0.0,3262.374267578125,0.8981227278709412,1.0,0.0,3.0,1.0,0.0
12406440,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089038133621216,0.2789570689201355,0.2526890337467193,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7812805175781,0.9990000128746032,0.6193369626998901,0.5044493079185486,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163878560066224,0.4089622795581817,0.2864538431167602,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614791035652161,0.340907871723175,0.3243503272533417,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529345154762268,0.2248255461454391,1.0206178426742554,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330492258071899,0.2517590224742889,0.2517590224742889,1.0,1.0,-2.8678126335144043,0.447962611913681,2.4198501110076904,-0.2008726149797439,0.8881430625915527,0.8881430625915527,0.0,121.52206420898438,108.0,47928.41796875,0.0,1939.3580322265625,1.0,280.0415344238281,283.2068786621094,295.00885009765625,298.07000732421875,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848884701728821,1.0,0.0,0.0,3.616854667663574,3.616878509521485,8.728817988412629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.4365234375,0.0,1499.129150390625,1895.4371337890625,0.0,3262.374267578125,0.8981227278709412,1.0,0.0,3.0,1.0,0.0
12406500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8140957951545715,0.27953040599823,0.2530297040939331,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134216308594,0.9990000128746032,0.622869610786438,0.4953107833862304,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.924241542816162,0.4107340276241302,0.2875430881977081,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8671761155128479,0.3416412770748138,0.3248544037342071,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7576414346694946,0.2252161055803299,1.02153217792511,284.9126281738281,284.95001220703125,297.4223022460937,292.06329345703125,297.2650146484375,297.2186279296875,284.9213562011719,1.0,0.5305960774421692,0.2528195977210998,0.2528195977210998,1.0,1.0,-2.860235452651977,0.4488335847854614,2.4114017486572266,-0.1985205262899398,0.8891511559486389,0.8891511559486389,0.0,118.78571319580078,108.0,46655.51171875,0.0,1913.7786865234373,1.0,280.2977600097656,283.36572265625,294.98406982421875,297.9145202636719,293.1499938964844,293.1499938964844,280.3500061035156,36224.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758177161216736,1.0,0.0,0.0,3.6129117012023926,3.612935304641724,8.709795906725049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.95166015625,0.0,1493.956787109375,1895.4371337890625,0.0,3177.37451171875,0.8972001671791077,1.0,0.0,3.0,1.0,0.0
12406560,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8184760212898254,0.2802431285381317,0.2535701990127563,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9605407714844,0.9990000128746032,0.6268938779830933,0.4880534708499908,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.9311543703079224,0.4126582741737366,0.288801908493042,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8721271753311157,0.3425289094448089,0.3255729675292969,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.761760950088501,0.2257340997457504,1.0233079195022583,284.9604187011719,284.95001220703125,297.4142150878906,292.061279296875,297.275390625,297.2344055175781,284.96160888671875,1.0,0.5289082527160645,0.2540163099765777,0.2540163099765777,1.0,1.0,-2.856667280197144,0.4509546160697937,2.405712842941284,-0.1956848204135894,0.8897473216056824,0.8897473216056824,0.0,116.74083709716795,111.0,46398.19140625,0.0,1898.0814208984373,1.0,280.3414306640625,283.4093322753906,295.0054626464844,297.96502685546875,293.1499938964844,293.1499938964844,280.6499938964844,36119.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711653351783752,1.0,0.0,0.0,3.611654043197632,3.611677646636963,8.703732987669355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.00634765625,0.0,1491.8095703125,1895.4371337890625,0.0,3133.741943359375,0.8968119025230408,1.0,0.0,3.0,1.0,0.0
12406620,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251746296882629,0.2818760275840759,0.2548603415489197,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507568359375,0.9990000128746032,0.6350885033607483,0.477905660867691,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420586228370668,0.4166761338710785,0.2914706170558929,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799206018447876,0.3445591628551483,0.327290266752243,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683180570602417,0.2270265817642212,1.0281769037246704,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274451375007629,0.2564097046852112,0.2564097046852112,1.0,1.0,-2.857135057449341,0.4570487141609192,2.4000864028930664,-0.1898208707571029,0.8939685225486755,0.8939685225486755,0.0,114.132568359375,114.0,45077.71484375,0.0,1886.090087890625,1.0,280.6414489746094,283.61785888671875,295.0069580078125,297.8803100585937,293.1499938964844,293.1499938964844,280.95001220703125,35860.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858569860458374,1.0,0.0,0.0,3.616100788116455,3.616124391555786,8.72517887273716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.28369140625,0.0,1494.7447509765625,1895.4371337890625,0.0,3015.593017578125,0.8976256251335144,1.0,0.0,3.0,1.0,0.0
12406680,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251746296882629,0.2818760275840759,0.2548603415489197,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507568359375,0.9990000128746032,0.6350885033607483,0.477905660867691,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420586228370668,0.4166761338710785,0.2914706170558929,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799206018447876,0.3445591628551483,0.327290266752243,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683180570602417,0.2270265817642212,1.0281769037246704,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274451375007629,0.2564097046852112,0.2564097046852112,1.0,1.0,-2.857135057449341,0.4570487141609192,2.4000864028930664,-0.1898208707571029,0.8939685225486755,0.8939685225486755,0.0,114.132568359375,114.0,45077.71484375,0.0,1886.090087890625,1.0,280.6414489746094,283.61785888671875,295.0069580078125,297.8803100585937,293.1499938964844,293.1499938964844,280.95001220703125,35860.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858569860458374,1.0,0.0,0.0,3.616100788116455,3.616124391555786,8.72517887273716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.28369140625,0.0,1494.7447509765625,1895.4371337890625,0.0,3015.593017578125,0.8976256251335144,1.0,0.0,3.0,1.0,0.0
12406740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299225568771362,0.2837972044944763,0.2564576864242553,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3485717773437,0.9990000128746032,0.6428117156028748,0.4721004962921142,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498478770256042,0.4209169149398803,0.2943258881568908,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855045437812805,0.3469032347202301,0.3293657898902893,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731415629386902,0.2286345213651657,1.0347570180892944,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279865860939026,0.258803129196167,0.258803129196167,1.0,1.0,-2.865905284881592,0.4651688635349273,2.4007365703582764,-0.1837520152330398,0.900881290435791,0.900881290435791,0.0,112.98291778564452,117.0,43958.37890625,0.0,1894.45751953125,1.0,280.9415283203125,283.8319091796875,295.010009765625,297.8108215332031,293.1499938964844,293.1499938964844,280.6499938964844,35583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473471403121948,1.0,0.0,0.0,3.630867719650269,3.6308913230896,8.796585575510107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.376953125,0.0,1508.8870849609375,1895.4371337890625,0.0,2910.429931640625,0.9007337093353271,1.0,0.0,3.0,1.0,0.0
12406800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299225568771362,0.2837972044944763,0.2564576864242553,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3485717773437,0.9990000128746032,0.6428117156028748,0.4721004962921142,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498478770256042,0.4209169149398803,0.2943258881568908,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855045437812805,0.3469032347202301,0.3293657898902893,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731415629386902,0.2286345213651657,1.0347570180892944,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279865860939026,0.258803129196167,0.258803129196167,1.0,1.0,-2.865905284881592,0.4651688635349273,2.4007365703582764,-0.1837520152330398,0.900881290435791,0.900881290435791,0.0,112.98291778564452,117.0,43958.37890625,0.0,1894.45751953125,1.0,280.9415283203125,283.8319091796875,295.010009765625,297.8108215332031,293.1499938964844,293.1499938964844,280.6499938964844,35583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473471403121948,1.0,0.0,0.0,3.630867719650269,3.6308913230896,8.796585575510107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.376953125,0.0,1508.8870849609375,1895.4371337890625,0.0,2910.429931640625,0.9007337093353271,1.0,0.0,3.0,1.0,0.0
12406860,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.831172525882721,0.2844660580158233,0.2574644684791565,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.9990000128746032,0.6481148600578308,0.4716646671295166,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529078602790833,0.4237774014472961,0.2966484427452087,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.887262225151062,0.3482291102409363,0.3309741914272308,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747563719749451,0.2295870184898376,1.0401984453201294,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298569798469543,0.2607875764369964,0.2607875764369964,1.0,1.0,-2.8778579235076904,0.4731172621250152,2.404740571975708,-0.1784570217132568,0.9026442766189576,0.9026442766189576,0.0,113.32356262207033,135.0,45401.3984375,0.0,1915.3006591796875,1.0,280.65789794921875,283.63818359375,295.0958251953125,298.0514221191406,293.1499938964844,293.1499938964844,280.3500061035156,35660.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608288764953613,1.0,0.0,0.0,3.644331693649292,3.644355535507202,8.86194584381883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.55126953125,0.0,1524.33251953125,1895.4371337890625,0.0,3036.77880859375,0.9037669897079468,1.0,0.0,3.0,1.0,0.0
12406920,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.831172525882721,0.2844660580158233,0.2574644684791565,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.9990000128746032,0.6481148600578308,0.4716646671295166,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529078602790833,0.4237774014472961,0.2966484427452087,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.887262225151062,0.3482291102409363,0.3309741914272308,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747563719749451,0.2295870184898376,1.0401984453201294,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298569798469543,0.2607875764369964,0.2607875764369964,1.0,1.0,-2.8778579235076904,0.4731172621250152,2.404740571975708,-0.1784570217132568,0.9026442766189576,0.9026442766189576,0.0,113.32356262207033,135.0,45401.3984375,0.0,1915.3006591796875,1.0,280.65789794921875,283.63818359375,295.0958251953125,298.0514221191406,293.1499938964844,293.1499938964844,280.3500061035156,35660.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608288764953613,1.0,0.0,0.0,3.644331693649292,3.644355535507202,8.86194584381883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.55126953125,0.0,1524.33251953125,1895.4371337890625,0.0,3036.77880859375,0.9037669897079468,1.0,0.0,3.0,1.0,0.0
12406980,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209434747695923,0.2839408218860626,0.2573753893375397,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.9990000128746032,0.6493202447891235,0.4906481802463531,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9406535029411316,0.4253905415534973,0.2980722188949585,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759391903877258,0.3484125733375549,0.3315577805042267,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650642991065979,0.2296475917100906,1.042261004447937,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377752184867859,0.2627719938755035,0.2627719938755035,1.0,1.0,-2.90543532371521,0.4849289655685425,2.420506238937378,-0.1730884760618209,0.9019134640693665,0.9019134640693665,0.0,119.23776245117188,153.0,47002.0,0.0,1989.45458984375,1.0,280.3582458496094,283.4366760253906,295.1056823730469,298.1741943359375,293.1499938964844,293.1499938964844,280.04998779296875,35831.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759097456932068,1.0,0.0,0.0,3.651143312454224,3.651167392730713,8.895104315342905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.38671875,0.0,1533.1829833984375,1895.4371337890625,0.0,3178.2373046875,0.9054040908813475,1.0,0.0,3.0,1.0,0.0
12407040,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209434747695923,0.2839408218860626,0.2573753893375397,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.9990000128746032,0.6493202447891235,0.4906481802463531,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9406535029411316,0.4253905415534973,0.2980722188949585,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759391903877258,0.3484125733375549,0.3315577805042267,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650642991065979,0.2296475917100906,1.042261004447937,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377752184867859,0.2627719938755035,0.2627719938755035,1.0,1.0,-2.90543532371521,0.4849289655685425,2.420506238937378,-0.1730884760618209,0.9019134640693665,0.9019134640693665,0.0,119.23776245117188,153.0,47002.0,0.0,1989.45458984375,1.0,280.3582458496094,283.4366760253906,295.1056823730469,298.1741943359375,293.1499938964844,293.1499938964844,280.04998779296875,35831.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759097456932068,1.0,0.0,0.0,3.651143312454224,3.651167392730713,8.895104315342905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.38671875,0.0,1533.1829833984375,1895.4371337890625,0.0,3178.2373046875,0.9054040908813475,1.0,0.0,3.0,1.0,0.0
12407100,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8131227493286133,0.2834913730621338,0.2571916282176971,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8786926269531,0.9990000128746032,0.6479939818382263,0.5053330063819885,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9307149052619934,0.4259878695011139,0.2986644506454468,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8673840165138245,0.3482754230499267,0.3316654860973358,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7577097415924072,0.2294511497020721,1.042489767074585,284.8794250488281,284.95001220703125,297.3425598144531,292.0439758300781,297.3017272949219,297.2899169921875,284.871826171875,1.0,0.5432430505752563,0.2637642323970794,0.2637642323970794,1.0,1.0,-2.923976182937622,0.4920462369918823,2.43192982673645,-0.1701705902814865,0.9002211689949036,0.9002211689949036,0.0,123.85265350341795,153.0,48325.11328125,0.0,2043.2342529296875,1.0,280.1012268066406,283.2809753417969,295.1239624023437,298.3238830566406,293.1499938964844,293.1499938964844,280.04998779296875,35942.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849419951438904,1.0,0.0,0.0,3.6519525051116943,3.651976585388184,8.89904754330928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.41455078125,0.0,1534.914306640625,1895.4371337890625,0.0,3262.87548828125,0.9056264758110046,1.0,0.0,3.0,1.0,0.0
12407160,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8037555813789368,0.2829239070415497,0.2568750977516174,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8444519042969,0.9990000128746032,0.6453759670257568,0.5225707292556763,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9192185401916504,0.4264521896839142,0.2991354167461395,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8577679395675659,0.3480001091957092,0.3316241502761841,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7494354248046875,0.2291095107793808,1.0420665740966797,284.844482421875,284.95001220703125,297.33465576171875,292.0421142578125,297.2812194824219,297.2657165527344,284.8447265625,1.0,0.549447774887085,0.2645734250545501,0.2645734250545501,1.0,1.0,-2.944319248199463,0.4991995990276336,2.445119619369507,-0.1675997823476791,0.8991167545318604,0.8991167545318604,0.0,129.369384765625,171.0,48684.12109375,0.0,2105.257080078125,1.0,280.0582580566406,283.24664306640625,295.0977478027344,298.2704772949219,293.1499938964844,293.1499938964844,280.3500061035156,36034.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895015120506287,1.0,0.0,0.0,3.650428295135498,3.6504523754119873,8.891620950635115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.5263671875,0.0,1533.9019775390625,1895.4371337890625,0.0,3305.54541015625,0.9053822159767152,1.0,0.0,3.0,1.0,0.0
12407220,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7852579951286316,0.2831271588802337,0.257052332162857,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624389648437,0.9990000128746032,0.638742208480835,0.5596674680709839,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983746767044067,0.4288770854473114,0.3007788956165313,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395464420318604,0.3485411405563354,0.3321923911571502,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336779832839966,0.2290904819965362,1.0428825616836548,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.563662052154541,0.2661918699741363,0.2661918699741363,1.0,1.0,-2.992750406265259,0.5154793858528137,2.47727108001709,-0.1622802764177322,0.9022774696350098,0.9022774696350098,0.0,141.9784698486328,174.0,48019.92578125,0.0,2253.489013671875,1.0,280.3421936035156,283.4776306152344,295.0183410644531,298.07763671875,293.1499938964844,293.1499938964844,280.04998779296875,35879.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814482092857361,1.0,0.0,0.0,3.653844118118286,3.653868198394776,8.90826868271688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.69921875,0.0,1536.549072265625,1895.4371337890625,0.0,3230.1513671875,0.9060727953910828,1.0,0.0,3.0,1.0,0.0
12407280,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7852579951286316,0.2831271588802337,0.257052332162857,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624389648437,0.9990000128746032,0.638742208480835,0.5596674680709839,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983746767044067,0.4288770854473114,0.3007788956165313,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395464420318604,0.3485411405563354,0.3321923911571502,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336779832839966,0.2290904819965362,1.0428825616836548,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.563662052154541,0.2661918699741363,0.2661918699741363,1.0,1.0,-2.992750406265259,0.5154793858528137,2.47727108001709,-0.1622802764177322,0.9022774696350098,0.9022774696350098,0.0,141.9784698486328,174.0,48019.92578125,0.0,2253.489013671875,1.0,280.3421936035156,283.4776306152344,295.0183410644531,298.07763671875,293.1499938964844,293.1499938964844,280.04998779296875,35879.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814482092857361,1.0,0.0,0.0,3.653844118118286,3.653868198394776,8.90826868271688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.69921875,0.0,1536.549072265625,1895.4371337890625,0.0,3230.1513671875,0.9060727953910828,1.0,0.0,3.0,1.0,0.0
12407340,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730770111083984,0.283025860786438,0.257520467042923,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93316650390625,0.9990000128746032,0.6292192935943604,0.5870412588119507,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.885665774345398,0.4309252500534057,0.3026573061943054,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278287649154663,0.3489392399787903,0.3330936133861542,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233268618583679,0.2290009707212448,1.044704556465149,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743311047554016,0.2678103148937225,0.2678103148937225,1.0,1.0,-3.0317745208740234,0.5295546650886536,2.502219915390014,-0.1566300690174102,0.9009738564491272,0.9009738564491272,0.0,151.92567443847656,177.0,49806.546875,0.0,2375.079345703125,1.0,280.05780029296875,283.3153991699219,295.081787109375,298.3045959472656,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943679332733154,1.0,0.0,0.0,3.655187129974365,3.655211210250856,8.9148193183064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.4853515625,0.0,1538.8193359375,1895.4371337890625,0.0,3351.03125,0.9064197540283204,1.0,0.0,3.0,1.0,0.0
12407400,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730770111083984,0.283025860786438,0.257520467042923,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93316650390625,0.9990000128746032,0.6292192935943604,0.5870412588119507,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.885665774345398,0.4309252500534057,0.3026573061943054,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278287649154663,0.3489392399787903,0.3330936133861542,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233268618583679,0.2290009707212448,1.044704556465149,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743311047554016,0.2678103148937225,0.2678103148937225,1.0,1.0,-3.0317745208740234,0.5295546650886536,2.502219915390014,-0.1566300690174102,0.9009738564491272,0.9009738564491272,0.0,151.92567443847656,177.0,49806.546875,0.0,2375.079345703125,1.0,280.05780029296875,283.3153991699219,295.081787109375,298.3045959472656,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943679332733154,1.0,0.0,0.0,3.655187129974365,3.655211210250856,8.9148193183064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.4853515625,0.0,1538.8193359375,1895.4371337890625,0.0,3351.03125,0.9064197540283204,1.0,0.0,3.0,1.0,0.0
12407460,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7627378106117249,0.2823611497879028,0.2574009895324707,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.9923291206359864,0.6219344139099121,0.5920146703720093,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.8746497631072998,0.4316758215427398,0.3035618960857391,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.8178010582923889,0.3486877083778381,0.3333377838134765,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.7141803503036499,0.2284566462039947,1.044514775276184,284.779541015625,284.95001220703125,297.2923278808594,292.0320129394531,297.2282409667969,297.2095031738281,284.7747802734375,1.0,0.5794811844825745,0.2686146199703216,0.2686146199703216,1.0,1.0,-3.037549495697021,0.5331913828849792,2.504358291625977,-0.1534113585948944,0.898061215877533,0.898061215877533,0.0,159.8298797607422,177.0,51154.6953125,0.0,2427.6123046875,1.0,279.7758483886719,283.1339416503906,295.1060791015625,298.4607238769531,293.1499938964844,293.1499938964844,279.75,36128.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062910079956056,1.0,0.0,0.0,3.652008533477783,3.652032613754273,8.899320391719812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.77294921875,0.0,1536.3646240234375,1895.4371337890625,0.0,3462.151611328125,0.9057815074920654,1.0,0.0,3.0,1.0,0.0
12407520,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.7580284476280212,0.281942069530487,0.2571829557418823,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75445556640625,0.9863175749778748,0.6192737817764282,0.5892652869224548,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.8696383237838745,0.4318965673446655,0.3038362860679626,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.8130954504013062,0.3484583497047424,0.3332925140857696,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75567626953125,0.7096955180168152,0.2280845195055008,1.0437098741531372,284.7547302246094,284.95001220703125,297.2873840332031,292.03082275390625,297.221923828125,297.2027893066406,284.7527160644531,1.0,0.5811504125595093,0.2689821124076843,0.2689821124076843,1.0,1.0,-3.034551858901977,0.5334484577178955,2.501103401184082,-0.1527725756168365,0.8969578146934509,0.8969578146934509,0.0,163.34603881835938,180.0,51156.06640625,0.0,2439.241455078125,1.0,279.7582092285156,283.1121520996094,295.0869140625,298.421630859375,293.1499938964844,293.1499938964844,280.04998779296875,36179.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086112380027772,1.0,0.0,0.0,3.64931583404541,3.6493399143218994,8.886202067515114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.1962890625,0.0,1533.7530517578125,1895.4371337890625,0.0,3483.7109375,0.9052298665046692,1.0,0.0,3.0,1.0,0.0
12407580,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480942010879517,0.2816833555698395,0.2569362819194793,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.917236328125,0.9720240831375122,0.614734947681427,0.584047794342041,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8593985438346863,0.433825135231018,0.3051303625106811,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8024739027023315,0.3486111164093017,0.3334773480892181,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993136405944824,0.2274848222732544,1.041653394699097,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.1968688964844,284.91827392578125,1.0,0.5850061774253845,0.2701538801193237,0.2701538801193237,1.0,1.0,-3.0272750854492188,0.534807026386261,2.4924681186676025,-0.1499674767255783,0.8978234529495239,0.8978234529495239,0.0,171.63742065429688,183.0,49755.34765625,0.0,2468.551025390625,1.0,280.04217529296875,283.30126953125,294.99951171875,298.18341064453125,293.1499938964844,293.1499938964844,280.3500061035156,36073.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993393778800964,1.0,0.0,0.0,3.645756483078003,3.645780324935913,8.86887619344634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.91259765625,0.0,1529.0013427734375,1895.4371337890625,0.0,3397.42578125,0.9043897986412048,1.0,0.0,3.0,1.0,0.0
12407640,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480942010879517,0.2816833555698395,0.2569362819194793,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.917236328125,0.9720240831375122,0.614734947681427,0.584047794342041,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8593985438346863,0.433825135231018,0.3051303625106811,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8024739027023315,0.3486111164093017,0.3334773480892181,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993136405944824,0.2274848222732544,1.041653394699097,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.1968688964844,284.91827392578125,1.0,0.5850061774253845,0.2701538801193237,0.2701538801193237,1.0,1.0,-3.0272750854492188,0.534807026386261,2.4924681186676025,-0.1499674767255783,0.8978234529495239,0.8978234529495239,0.0,171.63742065429688,183.0,49755.34765625,0.0,2468.551025390625,1.0,280.04217529296875,283.30126953125,294.99951171875,298.18341064453125,293.1499938964844,293.1499938964844,280.3500061035156,36073.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993393778800964,1.0,0.0,0.0,3.645756483078003,3.645780324935913,8.86887619344634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.91259765625,0.0,1529.0013427734375,1895.4371337890625,0.0,3397.42578125,0.9043897986412048,1.0,0.0,3.0,1.0,0.0
12407700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7455792427062988,0.2819943130016327,0.2571711242198944,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.056884765625,0.967754364013672,0.6137694120407104,0.5828767418861389,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8570383191108704,0.4352767765522003,0.3060901761054992,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7996575832366943,0.3490969240665436,0.3338982760906219,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6964836120605469,0.2275220602750778,1.0417557954788208,285.0557861328125,284.95001220703125,297.2635803222656,292.0250244140625,297.21405029296875,297.1993713378906,285.0643005371094,1.0,0.5866159796714783,0.2707397639751434,0.2707397639751434,1.0,1.0,-3.027927160263061,0.5365663170814514,2.491360902786255,-0.1484222114086151,0.8998667597770691,0.8998667597770691,0.0,174.27098083496094,183.0,48593.765625,0.0,2483.36376953125,1.0,280.2986755371094,283.4649658203125,294.962158203125,298.0135498046875,293.1499938964844,293.1499938964844,280.3500061035156,35965.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911744952201843,1.0,0.0,0.0,3.646600008010864,3.6466238498687744,8.872980856722279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.1806640625,0.0,1529.132568359375,1895.4371337890625,0.0,3321.18994140625,0.9045425653457642,1.0,0.0,3.0,1.0,0.0
12407760,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.7441616654396057,0.2825433909893036,0.2576607763767242,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1074523925781,0.9648942351341248,0.6133090853691101,0.5823399424552917,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.8558951616287231,0.4369753301143646,0.3072696626186371,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.798032283782959,0.3498089015483856,0.3345657885074615,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.694778561592102,0.2277714312076568,1.0428355932235718,285.1072692871094,284.95001220703125,297.255615234375,292.0230712890625,297.2159118652344,297.2041320800781,285.1088256835937,1.0,0.5881996154785156,0.2716084420681,0.2716084420681,1.0,1.0,-3.0313844680786133,0.5397585034370422,2.491626024246216,-0.1460621058940887,0.9014778137207032,0.9014778137207032,0.0,176.23765563964844,186.0,48465.83984375,0.0,2499.993896484375,1.0,280.3416748046875,283.51226806640625,294.9779052734375,298.0621643066406,293.1499938964844,293.1499938964844,280.04998779296875,35870.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887259840965271,1.0,0.0,0.0,3.6498944759368896,3.649918556213379,8.889020932656422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.013671875,0.0,1532.08203125,1895.4371337890625,0.0,3284.572509765625,0.9051828384399414,1.0,0.0,3.0,1.0,0.0
12407820,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.740731954574585,0.2825016975402832,0.2581232190132141,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361877441406,0.9585554599761964,0.6110855937004089,0.5808385014533997,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529923558235168,0.4390734732151031,0.3091416954994201,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942829728126526,0.3503127694129944,0.3355012238025665,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.6910660862922668,0.2277521789073944,1.0443657636642456,284.9363708496094,284.95001220703125,297.2396240234375,292.01904296875,297.2113647460937,297.2030029296875,284.9349060058594,1.0,0.5910249352455139,0.273345798254013,0.273345798254013,1.0,1.0,-3.03536057472229,0.5455073714256287,2.4898531436920166,-0.1410863846540451,0.899931788444519,0.899931788444519,0.0,180.31285095214844,189.0,49739.76953125,0.0,2528.526611328125,1.0,280.05780029296875,283.3168029785156,295.0516357421875,298.2786560058594,293.1499938964844,293.1499938964844,279.75,35988.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976514339447021,1.0,0.0,0.0,3.651181936264038,3.6512060165405273,8.895292467059335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.91552734375,0.0,1534.3944091796875,1895.4371337890625,0.0,3381.6826171875,0.9055233597755432,1.0,0.0,3.0,1.0,0.0
12407880,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.740731954574585,0.2825016975402832,0.2581232190132141,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361877441406,0.9585554599761964,0.6110855937004089,0.5808385014533997,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529923558235168,0.4390734732151031,0.3091416954994201,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942829728126526,0.3503127694129944,0.3355012238025665,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.6910660862922668,0.2277521789073944,1.0443657636642456,284.9363708496094,284.95001220703125,297.2396240234375,292.01904296875,297.2113647460937,297.2030029296875,284.9349060058594,1.0,0.5910249352455139,0.273345798254013,0.273345798254013,1.0,1.0,-3.03536057472229,0.5455073714256287,2.4898531436920166,-0.1410863846540451,0.899931788444519,0.899931788444519,0.0,180.31285095214844,189.0,49739.76953125,0.0,2528.526611328125,1.0,280.05780029296875,283.3168029785156,295.0516357421875,298.2786560058594,293.1499938964844,293.1499938964844,279.75,35988.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976514339447021,1.0,0.0,0.0,3.651181936264038,3.6512060165405273,8.895292467059335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.91552734375,0.0,1534.3944091796875,1895.4371337890625,0.0,3381.6826171875,0.9055233597755432,1.0,0.0,3.0,1.0,0.0
12407940,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355793118476868,0.2813157737255096,0.2574537694454193,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393493652344,0.9500062465667723,0.6075231432914734,0.577953577041626,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483746647834778,0.4399864971637726,0.3100816309452057,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888006567955017,0.3497665226459503,0.3353934288024902,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74041748046875,0.6857765316963196,0.2269778251647949,1.04259192943573,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930026769638062,0.2750831544399261,0.2750831544399261,1.0,1.0,-3.029963970184326,0.5488758087158203,2.481088161468506,-0.1364271640777588,0.8955220580101013,0.8955220580101013,0.0,184.9814453125,177.0,50912.83984375,0.0,2542.442138671875,1.0,279.7582397460937,283.1005859375,295.0578918457031,298.3770751953125,293.1499938964844,293.1499938964844,280.04998779296875,36204.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092024564743042,1.0,0.0,0.0,3.644309282302856,3.644333124160767,8.861836136020429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.68115234375,0.0,1528.375732421875,1895.4371337890625,0.0,3489.20068359375,0.904127836227417,1.0,0.0,3.0,1.0,0.0
12408000,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355793118476868,0.2813157737255096,0.2574537694454193,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393493652344,0.9500062465667723,0.6075231432914734,0.577953577041626,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483746647834778,0.4399864971637726,0.3100816309452057,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888006567955017,0.3497665226459503,0.3353934288024902,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74041748046875,0.6857765316963196,0.2269778251647949,1.04259192943573,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930026769638062,0.2750831544399261,0.2750831544399261,1.0,1.0,-3.029963970184326,0.5488758087158203,2.481088161468506,-0.1364271640777588,0.8955220580101013,0.8955220580101013,0.0,184.9814453125,177.0,50912.83984375,0.0,2542.442138671875,1.0,279.7582397460937,283.1005859375,295.0578918457031,298.3770751953125,293.1499938964844,293.1499938964844,280.04998779296875,36204.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092024564743042,1.0,0.0,0.0,3.644309282302856,3.644333124160767,8.861836136020429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.68115234375,0.0,1528.375732421875,1895.4371337890625,0.0,3489.20068359375,0.904127836227417,1.0,0.0,3.0,1.0,0.0
12408060,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7373701333999634,0.2811091244220733,0.2567986845970154,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047241210937,0.9520276188850404,0.6053613424301147,0.5752999782562256,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8521402478218079,0.4420619606971741,0.3111205399036407,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914060354232788,0.3499268293380737,0.3351303339004516,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876124739646912,0.2266456037759781,1.0395797491073608,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.90576171875,1.0,0.5901628732681274,0.2766468226909637,0.2766468226909637,1.0,1.0,-3.0232901573181152,0.5514566898345947,2.4718334674835205,-0.1324638426303863,0.8962432146072388,0.8962432146072388,0.0,182.13473510742188,165.0,49527.8828125,0.0,2515.143310546875,1.0,280.0421142578125,283.2914428710937,294.9767761230469,298.14471435546875,293.1499938964844,293.1499938964844,280.3500061035156,36094.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986527323722839,1.0,0.0,0.0,3.639951467514038,3.639975309371948,8.840655141284515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.12451171875,0.0,1522.72412109375,1895.4371337890625,0.0,3391.022705078125,0.9031069874763488,1.0,0.0,3.0,1.0,0.0
