time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408120,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7373701333999634,0.2811091244220733,0.2567986845970154,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047241210937,0.9520276188850404,0.6053613424301147,0.5752999782562256,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8521402478218079,0.4420619606971741,0.3111205399036407,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914060354232788,0.3499268293380737,0.3351303339004516,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876124739646912,0.2266456037759781,1.0395797491073608,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.90576171875,1.0,0.5901628732681274,0.2766468226909637,0.2766468226909637,1.0,1.0,-3.0232901573181152,0.5514566898345947,2.4718334674835205,-0.1324638426303863,0.8962432146072388,0.8962432146072388,0.0,182.13473510742188,165.0,49527.8828125,0.0,2515.143310546875,1.0,280.0421142578125,283.2914428710937,294.9767761230469,298.14471435546875,293.1499938964844,293.1499938964844,280.3500061035156,36094.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986527323722839,1.0,0.0,0.0,3.639951467514038,3.639975309371948,8.840655141284515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.12451171875,0.0,1522.72412109375,1895.4371337890625,0.0,3391.022705078125,0.9031069874763488,1.0,0.0,3.0,1.0,0.0
12408180,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457482218742371,0.2821300625801086,0.2571784257888794,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0948181152344,0.9630703330039978,0.6047947406768799,0.5741406083106995,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636035919189453,0.4454466998577118,0.3130435049533844,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013690710067749,0.3511720597743988,0.3357563316822052,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961410641670227,0.2271973490715026,1.0395997762680054,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856148600578308,0.2782104909420013,0.2782104909420013,1.0,1.0,-3.025433301925659,0.5562971830368042,2.4691362380981445,-0.1282081604003906,0.899728000164032,0.899728000164032,0.0,174.01438903808594,153.0,48231.1328125,0.0,2477.24169921875,1.0,280.3417053222656,283.5025939941406,294.9587097167969,298.0277709960937,293.1499938964844,293.1499938964844,280.6499938964844,35889.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886175811290741,1.0,0.0,0.0,3.643375158309937,3.643399238586426,8.857294915287639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.69189453125,0.0,1524.9859619140625,1895.4371337890625,0.0,3274.426513671875,0.903738021850586,1.0,0.0,3.0,1.0,0.0
12408240,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457482218742371,0.2821300625801086,0.2571784257888794,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0948181152344,0.9630703330039978,0.6047947406768799,0.5741406083106995,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636035919189453,0.4454466998577118,0.3130435049533844,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013690710067749,0.3511720597743988,0.3357563316822052,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961410641670227,0.2271973490715026,1.0395997762680054,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856148600578308,0.2782104909420013,0.2782104909420013,1.0,1.0,-3.025433301925659,0.5562971830368042,2.4691362380981445,-0.1282081604003906,0.899728000164032,0.899728000164032,0.0,174.01438903808594,153.0,48231.1328125,0.0,2477.24169921875,1.0,280.3417053222656,283.5025939941406,294.9587097167969,298.0277709960937,293.1499938964844,293.1499938964844,280.6499938964844,35889.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886175811290741,1.0,0.0,0.0,3.643375158309937,3.643399238586426,8.857294915287639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.69189453125,0.0,1524.9859619140625,1895.4371337890625,0.0,3274.426513671875,0.903738021850586,1.0,0.0,3.0,1.0,0.0
12408300,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.7516056895256042,0.2828786075115204,0.2575668096542358,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.236572265625,0.9703158140182496,0.6048223376274109,0.573837399482727,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.871312141418457,0.4473963379859924,0.3141663372516632,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.8080980181694031,0.3520362079143524,0.3362753689289093,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.7020622491836548,0.2277010232210159,1.040509819984436,285.2354736328125,284.95001220703125,297.18243408203125,292.0038757324219,297.2020568847656,297.2076110839844,285.244140625,1.0,0.5830490589141846,0.2789923250675201,0.2789923250675201,1.0,1.0,-3.0286006927490234,0.559266209602356,2.469334602355957,-0.125978946685791,0.9029924869537354,0.9029924869537354,0.0,168.99032592773438,153.0,47126.12890625,0.0,2457.1923828125,1.0,280.5986022949219,283.6672668457031,294.93585205078125,297.8861694335937,293.1499938964844,293.1499938964844,280.6499938964844,35758.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783321976661682,1.0,0.0,0.0,3.648251533508301,3.64827561378479,8.881020221451763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.91943359375,0.0,1529.4205322265625,1895.4371337890625,0.0,3200.948486328125,0.9047732949256896,1.0,0.0,3.0,1.0,0.0
12408360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.7587006092071533,0.2837746143341064,0.2581245005130768,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.978454887866974,0.605044424533844,0.5737807750701904,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.8804486989974976,0.4495099186897278,0.3154419064521789,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.8157068490982056,0.3530517220497131,0.336964875459671,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.7090867161750793,0.2283488363027572,1.0421124696731567,285.2880554199219,284.95001220703125,297.174072265625,292.00152587890625,297.20684814453125,297.2162780761719,285.28961181640625,1.0,0.5804252028465271,0.2797707319259643,0.2797707319259643,1.0,1.0,-3.033489465713501,0.5626809000968933,2.470808506011963,-0.1236888319253921,0.9058188199996948,0.9058188199996948,0.0,163.48570251464844,141.0,47049.125,0.0,2437.8095703125,1.0,280.641845703125,283.71484375,294.95855712890625,297.9495544433594,293.1499938964844,293.1499938964844,280.3500061035156,35648.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750572204589844,1.0,0.0,0.0,3.655780792236328,3.6558048725128174,8.917715490497358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.83740234375,0.0,1536.974853515625,1895.4371337890625,0.0,3170.2431640625,0.9063498973846436,1.0,0.0,3.0,1.0,0.0
12408420,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732043862342834,0.2842613756656647,0.2585530281066894,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11578369140625,0.9931153059005736,0.6037518382072449,0.5726909041404724,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991314768791199,0.4522664844989776,0.317377507686615,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.830541729927063,0.3540316820144653,0.3378052711486816,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223821878433228,0.2289778590202331,1.0439969301223757,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5746995210647583,0.2813275158405304,0.2813275158405304,1.0,1.0,-3.0383098125457764,0.5682277679443359,2.4700820446014404,-0.1190676018595695,0.9066627025604248,0.9066627025604248,0.0,152.8597412109375,129.0,48415.375,0.0,2391.662109375,1.0,280.35772705078125,283.5173034667969,295.03729248046875,298.1804504394531,293.1499938964844,293.1499938964844,280.04998779296875,35742.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872859477996826,1.0,0.0,0.0,3.666167974472046,3.666192054748535,8.968462452685344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.1328125,0.0,1549.29736328125,1895.4371337890625,0.0,3284.816650390625,0.9087097644805908,1.0,0.0,3.0,1.0,0.0
12408480,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732043862342834,0.2842613756656647,0.2585530281066894,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11578369140625,0.9931153059005736,0.6037518382072449,0.5726909041404724,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991314768791199,0.4522664844989776,0.317377507686615,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.830541729927063,0.3540316820144653,0.3378052711486816,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223821878433228,0.2289778590202331,1.0439969301223757,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5746995210647583,0.2813275158405304,0.2813275158405304,1.0,1.0,-3.0383098125457764,0.5682277679443359,2.4700820446014404,-0.1190676018595695,0.9066627025604248,0.9066627025604248,0.0,152.8597412109375,129.0,48415.375,0.0,2391.662109375,1.0,280.35772705078125,283.5173034667969,295.03729248046875,298.1804504394531,293.1499938964844,293.1499938964844,280.04998779296875,35742.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872859477996826,1.0,0.0,0.0,3.666167974472046,3.666192054748535,8.968462452685344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.1328125,0.0,1549.29736328125,1895.4371337890625,0.0,3284.816650390625,0.9087097644805908,1.0,0.0,3.0,1.0,0.0
12408540,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845314145088196,0.283454954624176,0.2577745616436004,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90972900390625,0.9990000128746032,0.601202666759491,0.5627603530883789,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150210618972778,0.4536812901496887,0.3183179795742035,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.842325747013092,0.353827029466629,0.337544173002243,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7322800159454346,0.2286938726902008,1.0421806573867798,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674672722816467,0.2828842997550964,0.2828842997550964,1.0,1.0,-3.0236406326293945,0.5686528086662292,2.4549877643585205,-0.114877700805664,0.904488444328308,0.904488444328308,0.0,144.18836975097656,117.0,49584.296875,0.0,2320.296630859375,1.0,280.0580749511719,283.2926940917969,295.0413513183594,298.2808532714844,293.1499938964844,293.1499938964844,279.75,35945.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002963900566101,1.0,0.0,0.0,3.668989896774292,3.66901421546936,8.982274835034332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.39990234375,0.0,1553.98779296875,1895.4371337890625,0.0,3406.34716796875,0.9094688892364502,1.0,0.0,3.0,1.0,0.0
12408600,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845314145088196,0.283454954624176,0.2577745616436004,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90972900390625,0.9990000128746032,0.601202666759491,0.5627603530883789,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150210618972778,0.4536812901496887,0.3183179795742035,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.842325747013092,0.353827029466629,0.337544173002243,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7322800159454346,0.2286938726902008,1.0421806573867798,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674672722816467,0.2828842997550964,0.2828842997550964,1.0,1.0,-3.0236406326293945,0.5686528086662292,2.4549877643585205,-0.114877700805664,0.904488444328308,0.904488444328308,0.0,144.18836975097656,117.0,49584.296875,0.0,2320.296630859375,1.0,280.0580749511719,283.2926940917969,295.0413513183594,298.2808532714844,293.1499938964844,293.1499938964844,279.75,35945.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002963900566101,1.0,0.0,0.0,3.668989896774292,3.66901421546936,8.982274835034332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.39990234375,0.0,1553.98779296875,1895.4371337890625,0.0,3406.34716796875,0.9094688892364502,1.0,0.0,3.0,1.0,0.0
12408660,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840209960937,0.7939081788063049,0.2819236516952514,0.2562955915927887,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6828918457031,0.9990000128746032,0.6003074049949646,0.5404762625694275,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.9298784732818604,0.4543406069278717,0.3186981678009033,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835632324219,0.8524737358093262,0.3528571724891662,0.3365331590175628,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.7404770255088806,0.2277969866991043,1.0375149250030518,284.6831970214844,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801147460937,1.0,0.5580508708953857,0.2843780517578125,0.2843780517578125,1.0,1.0,-2.989176750183105,0.5636680722236633,2.425508737564087,-0.1121990382671356,0.8991245627403259,0.8991245627403259,0.0,136.2573699951172,105.0,50443.58984375,0.0,2217.5732421875,1.0,279.75811767578125,283.055419921875,295.02294921875,298.3241271972656,293.1499938964844,293.1499938964844,280.04998779296875,36221.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100610017776488,1.0,0.0,0.0,3.661647319793701,3.6616714000701904,8.946358889261319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.60791015625,0.0,1547.831298828125,1895.4371337890625,0.0,3497.170166015625,0.908008337020874,1.0,0.0,3.0,1.0,0.0
12408720,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840209960937,0.7939081788063049,0.2819236516952514,0.2562955915927887,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6828918457031,0.9990000128746032,0.6003074049949646,0.5404762625694275,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.9298784732818604,0.4543406069278717,0.3186981678009033,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835632324219,0.8524737358093262,0.3528571724891662,0.3365331590175628,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.7404770255088806,0.2277969866991043,1.0375149250030518,284.6831970214844,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801147460937,1.0,0.5580508708953857,0.2843780517578125,0.2843780517578125,1.0,1.0,-2.989176750183105,0.5636680722236633,2.425508737564087,-0.1121990382671356,0.8991245627403259,0.8991245627403259,0.0,136.2573699951172,105.0,50443.58984375,0.0,2217.5732421875,1.0,279.75811767578125,283.055419921875,295.02294921875,298.3241271972656,293.1499938964844,293.1499938964844,280.04998779296875,36221.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100610017776488,1.0,0.0,0.0,3.661647319793701,3.6616714000701904,8.946358889261319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.60791015625,0.0,1547.831298828125,1895.4371337890625,0.0,3497.170166015625,0.908008337020874,1.0,0.0,3.0,1.0,0.0
12408780,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070198893547058,0.2815200090408325,0.2552618980407715,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8201904296875,0.9990000128746032,0.6033276319503784,0.5131503939628601,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.949405550956726,0.4563348293304443,0.3195146322250366,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664997220039368,0.352711945772171,0.3357690274715423,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518459558486938,0.2274983078241348,1.0335736274719238,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472218990325928,0.2858718037605285,0.2858718037605285,1.0,1.0,-2.950411081314087,0.5574581027030945,2.3929531574249268,-0.1097815036773681,0.8985395431518555,0.8985395431518555,0.0,127.051513671875,108.0,48719.3125,0.0,2103.587158203125,1.0,280.042236328125,283.22723388671875,294.93487548828125,298.0616149902344,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969555497169495,1.0,0.0,0.0,3.654673337936402,3.65469741821289,8.912312523534638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.0478515625,0.0,1539.6422119140625,1895.4371337890625,0.0,3375.189208984375,0.9064425826072692,1.0,0.0,3.0,1.0,0.0
12408840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070198893547058,0.2815200090408325,0.2552618980407715,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8201904296875,0.9990000128746032,0.6033276319503784,0.5131503939628601,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.949405550956726,0.4563348293304443,0.3195146322250366,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664997220039368,0.352711945772171,0.3357690274715423,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518459558486938,0.2274983078241348,1.0335736274719238,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472218990325928,0.2858718037605285,0.2858718037605285,1.0,1.0,-2.950411081314087,0.5574581027030945,2.3929531574249268,-0.1097815036773681,0.8985395431518555,0.8985395431518555,0.0,127.051513671875,108.0,48719.3125,0.0,2103.587158203125,1.0,280.042236328125,283.22723388671875,294.93487548828125,298.0616149902344,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969555497169495,1.0,0.0,0.0,3.654673337936402,3.65469741821289,8.912312523534638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.0478515625,0.0,1539.6422119140625,1895.4371337890625,0.0,3375.189208984375,0.9064425826072692,1.0,0.0,3.0,1.0,0.0
12408900,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8128505349159241,0.2818018496036529,0.2552494704723358,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.947509765625,0.9990000128746032,0.6063562035560608,0.5020376443862915,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9578747749328612,0.457879364490509,0.3203618228435516,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8729563355445862,0.3530797064304352,0.3358471393585205,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7571633458137512,0.2277212291955948,1.03340744972229,284.94683837890625,284.95001220703125,297.0960693359375,291.97784423828125,297.1794738769531,297.2037658691406,284.9546813964844,1.0,0.5437045097351074,0.2866186797618866,0.2866186797618866,1.0,1.0,-2.9379312992095947,0.5561655759811401,2.381765842437744,-0.1085237264633178,0.8997300267219543,0.8997300267219543,0.0,123.5428466796875,108.0,47415.30859375,0.0,2064.75634765625,1.0,280.29888916015625,283.3835144042969,294.897705078125,297.8821105957031,293.1499938964844,293.1499938964844,280.3500061035156,36086.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871232867240906,1.0,0.0,0.0,3.65307879447937,3.6531028747558594,8.904537480702857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.74951171875,0.0,1537.24658203125,1895.4371337890625,0.0,3283.294921875,0.9060698747634888,1.0,0.0,3.0,1.0,0.0
12408960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8179640173912048,0.2823205888271332,0.255554735660553,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882202148437,0.9990000128746032,0.6099390983581543,0.4928506910800934,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9651817679405212,0.4596921801567077,0.3214918971061706,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8787826895713806,0.3536868095397949,0.336243212223053,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7620418071746826,0.2281516790390014,1.0345196723937988,284.9881591796875,284.95001220703125,297.0870361328125,291.9748840332031,297.1820678710937,297.20977783203125,284.9888610839844,1.0,0.5411110520362854,0.2876359522342682,0.2876359522342682,1.0,1.0,-2.9304187297821045,0.5568575859069824,2.373561143875122,-0.1062517762184143,0.9004457592964172,0.9004457592964172,0.0,120.80624389648438,126.0,47137.234375,0.0,2038.3963623046875,1.0,280.3417358398437,283.4232177734375,294.91412353515625,297.922119140625,293.1499938964844,293.1499938964844,280.04998779296875,36011.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817296028137207,1.0,0.0,0.0,3.6536166667938232,3.653640747070313,8.907159667614906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.25390625,0.0,1537.2828369140625,1895.4371337890625,0.0,3232.787353515625,0.9061078429222108,1.0,0.0,3.0,1.0,0.0
12409020,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171414136886597,0.2822823822498321,0.2558682262897491,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149108886719,0.9990000128746032,0.6147756576538086,0.4950292110443115,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657008051872252,0.4620411396026611,0.3234291076660156,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780461549758911,0.3540619611740112,0.3368968367576599,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.7615406513214111,0.228490948677063,1.0370255708694458,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435063242912292,0.2896704375743866,0.2896704375743866,1.0,1.0,-2.9395089149475098,0.5647882223129272,2.374720573425293,-0.1007125750184059,0.8972230553627014,0.8972230553627014,0.0,121.71370697021484,144.0,48341.8515625,0.0,2058.228759765625,1.0,280.05780029296875,283.2265319824219,294.9915771484375,298.130126953125,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901611566543579,1.0,0.0,0.0,3.648617744445801,3.64864182472229,8.882802831067238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.82666015625,0.0,1532.79345703125,1895.4371337890625,0.0,3311.714599609375,0.9050654768943788,1.0,0.0,3.0,1.0,0.0
12409080,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171414136886597,0.2822823822498321,0.2558682262897491,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149108886719,0.9990000128746032,0.6147756576538086,0.4950292110443115,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657008051872252,0.4620411396026611,0.3234291076660156,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780461549758911,0.3540619611740112,0.3368968367576599,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.7615406513214111,0.228490948677063,1.0370255708694458,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435063242912292,0.2896704375743866,0.2896704375743866,1.0,1.0,-2.9395089149475098,0.5647882223129272,2.374720573425293,-0.1007125750184059,0.8972230553627014,0.8972230553627014,0.0,121.71370697021484,144.0,48341.8515625,0.0,2058.228759765625,1.0,280.05780029296875,283.2265319824219,294.9915771484375,298.130126953125,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901611566543579,1.0,0.0,0.0,3.648617744445801,3.64864182472229,8.882802831067238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.82666015625,0.0,1532.79345703125,1895.4371337890625,0.0,3311.714599609375,0.9050654768943788,1.0,0.0,3.0,1.0,0.0
12409140,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076691031455994,0.2827594578266144,0.2561946511268616,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145263671875,0.9990000128746032,0.6159411072731018,0.5137949585914612,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553329348564148,0.4651212096214294,0.3254281282424927,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676770925521851,0.354827731847763,0.33756023645401,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529306411743164,0.2289981991052627,1.0395102500915527,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515103936195374,0.2917049527168274,0.2917049527168274,1.0,1.0,-2.968623399734497,0.5781697630882263,2.390453577041626,-0.0940575376152992,0.8996188640594482,0.8996188640594482,0.0,127.89041137695312,162.0,47383.859375,0.0,2139.085205078125,1.0,280.3421630859375,283.4417724609375,294.9317932128906,297.95343017578125,293.1499938964844,293.1499938964844,280.6499938964844,35984.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806445002555847,1.0,0.0,0.0,3.6481335163116455,3.648157596588135,8.88044553448708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.80908203125,0.0,1530.97998046875,1895.4371337890625,0.0,3222.6201171875,0.9048696160316468,1.0,0.0,3.0,1.0,0.0
12409200,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076691031455994,0.2827594578266144,0.2561946511268616,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145263671875,0.9990000128746032,0.6159411072731018,0.5137949585914612,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553329348564148,0.4651212096214294,0.3254281282424927,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676770925521851,0.354827731847763,0.33756023645401,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529306411743164,0.2289981991052627,1.0395102500915527,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515103936195374,0.2917049527168274,0.2917049527168274,1.0,1.0,-2.968623399734497,0.5781697630882263,2.390453577041626,-0.0940575376152992,0.8996188640594482,0.8996188640594482,0.0,127.89041137695312,162.0,47383.859375,0.0,2139.085205078125,1.0,280.3421630859375,283.4417724609375,294.9317932128906,297.95343017578125,293.1499938964844,293.1499938964844,280.6499938964844,35984.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806445002555847,1.0,0.0,0.0,3.6481335163116455,3.648157596588135,8.88044553448708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.80908203125,0.0,1530.97998046875,1895.4371337890625,0.0,3222.6201171875,0.9048696160316468,1.0,0.0,3.0,1.0,0.0
12409260,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951377630233765,0.2842061519622803,0.2575912177562713,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2478942871094,0.9990000128746032,0.6141974329948425,0.5407646894454956,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405571818351746,0.4693825542926788,0.3284302949905395,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545660972595215,0.3565342128276825,0.3392642438411712,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421048283576965,0.2301413267850875,1.045379638671875,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.230224609375,285.2510986328125,1.0,0.5636619925498962,0.2929414808750152,0.2929414808750152,1.0,1.0,-3.015418291091919,0.594329297542572,2.421088933944702,-0.0884914025664329,0.905424416065216,0.905424416065216,0.0,137.3203887939453,165.0,46643.484375,0.0,2269.618408203125,1.0,280.64178466796875,283.68426513671875,294.9207458496094,297.878662109375,293.1499938964844,293.1499938964844,280.3500061035156,35718.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709429502487183,1.0,0.0,0.0,3.6577210426330566,3.657744884490967,8.927182761908625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.90283203125,0.0,1539.6669921875,1895.4371337890625,0.0,3131.656005859375,0.906838834285736,1.0,0.0,3.0,1.0,0.0
12409320,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951377630233765,0.2842061519622803,0.2575912177562713,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2478942871094,0.9990000128746032,0.6141974329948425,0.5407646894454956,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405571818351746,0.4693825542926788,0.3284302949905395,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545660972595215,0.3565342128276825,0.3392642438411712,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421048283576965,0.2301413267850875,1.045379638671875,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.230224609375,285.2510986328125,1.0,0.5636619925498962,0.2929414808750152,0.2929414808750152,1.0,1.0,-3.015418291091919,0.594329297542572,2.421088933944702,-0.0884914025664329,0.905424416065216,0.905424416065216,0.0,137.3203887939453,165.0,46643.484375,0.0,2269.618408203125,1.0,280.64178466796875,283.68426513671875,294.9207458496094,297.878662109375,293.1499938964844,293.1499938964844,280.3500061035156,35718.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709429502487183,1.0,0.0,0.0,3.6577210426330566,3.657744884490967,8.927182761908625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.90283203125,0.0,1539.6669921875,1895.4371337890625,0.0,3131.656005859375,0.906838834285736,1.0,0.0,3.0,1.0,0.0
12409380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853866815567017,0.2846251726150512,0.258581131696701,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133728027344,0.9990000128746032,0.6085418462753296,0.5627267360687256,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.9290446043014526,0.4724117219448089,0.331055074930191,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448472023010254,0.3574627637863159,0.34071746468544,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340583801269531,0.2307208478450775,1.0503450632095337,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731922388076782,0.2941779792308807,0.2941779792308807,1.0,1.0,-3.0539045333862305,0.6082354784011841,2.445668935775757,-0.0828393250703811,0.9064936637878418,0.9064936637878418,0.0,145.34718322753906,168.0,48422.05859375,0.0,2381.19482421875,1.0,280.35772705078125,283.5152587890625,294.9991455078125,298.1341857910156,293.1499938964844,293.1499938964844,280.04998779296875,35773.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860350847244263,1.0,0.0,0.0,3.666823625564575,3.666847705841065,8.971670126811659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.20947265625,0.0,1550.2655029296875,1895.4371337890625,0.0,3273.109375,0.908884346485138,1.0,0.0,3.0,1.0,0.0
12409440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853866815567017,0.2846251726150512,0.258581131696701,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133728027344,0.9990000128746032,0.6085418462753296,0.5627267360687256,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.9290446043014526,0.4724117219448089,0.331055074930191,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448472023010254,0.3574627637863159,0.34071746468544,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340583801269531,0.2307208478450775,1.0503450632095337,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731922388076782,0.2941779792308807,0.2941779792308807,1.0,1.0,-3.0539045333862305,0.6082354784011841,2.445668935775757,-0.0828393250703811,0.9064936637878418,0.9064936637878418,0.0,145.34718322753906,168.0,48422.05859375,0.0,2381.19482421875,1.0,280.35772705078125,283.5152587890625,294.9991455078125,298.1341857910156,293.1499938964844,293.1499938964844,280.04998779296875,35773.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860350847244263,1.0,0.0,0.0,3.666823625564575,3.666847705841065,8.971670126811659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.20947265625,0.0,1550.2655029296875,1895.4371337890625,0.0,3273.109375,0.908884346485138,1.0,0.0,3.0,1.0,0.0
12409500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7805821299552917,0.2843595445156097,0.2586072087287903,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9860534667969,0.9990000128746032,0.60459965467453,0.5726034641265869,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.923510193824768,0.4733920991420746,0.3319564163684845,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8402590751647949,0.3574900031089782,0.3410114347934723,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7301576137542725,0.2306382656097412,1.0511589050292969,284.9869384765625,284.95001220703125,296.98443603515625,291.93853759765625,297.1739501953125,297.2293701171875,284.9796447753906,1.0,0.577183187007904,0.2947962582111358,0.2947962582111358,1.0,1.0,-3.068232536315918,0.6138775944709778,2.454355001449585,-0.0802421495318412,0.9055240750312804,0.9055240750312804,0.0,149.04339599609375,168.0,49768.0859375,0.0,2427.1044921875,1.0,280.1007080078125,283.35968017578125,295.026123046875,298.3072509765625,293.1499938964844,293.1499938964844,280.04998779296875,35856.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965663313865662,1.0,0.0,0.0,3.6694369316101074,3.669461250305176,8.984463875094661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.4814453125,0.0,1553.8212890625,1895.4371337890625,0.0,3371.55712890625,0.9094881415367126,1.0,0.0,3.0,1.0,0.0
12409560,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.7725366353988647,0.2838126718997955,0.2584133148193359,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.9919087886810304,0.6006446480751038,0.5711540579795837,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9137297868728638,0.4740631282329559,0.3326532244682312,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8325204253196716,0.3572302162647247,0.3410869538784027,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7234554290771484,0.2302796244621276,1.0510997772216797,284.9379272460937,284.95001220703125,296.9672241210937,291.9322509765625,297.162841796875,297.2200012207031,284.9360046386719,1.0,0.5800402164459229,0.2951496839523315,0.2951496839523315,1.0,1.0,-3.06714415550232,0.6146071553230286,2.4525370597839355,-0.078838400542736,0.9049182534217834,0.9049182534217834,0.0,154.40924072265625,171.0,49916.453125,0.0,2453.11767578125,1.0,280.0580139160156,283.3124084472656,294.9980773925781,298.25396728515625,293.1499938964844,293.1499938964844,279.75,35934.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902338981628418,1.0,0.0,0.0,3.66994047164917,3.6699647903442383,8.986929742604843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.35888671875,0.0,1554.97509765625,1895.4371337890625,0.0,3425.377197265625,0.9096795916557312,1.0,0.0,3.0,1.0,0.0
12409620,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594770193099976,0.2822350859642029,0.2574921548366546,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320861816406,0.9757367372512816,0.5946815609931946,0.5654289126396179,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992056250572205,0.4748524129390716,0.333597332239151,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199410438537598,0.3561827838420868,0.3406337797641754,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118449211120605,0.2290802597999572,1.0481690168380735,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.7302551269531,1.0,0.5836989879608154,0.2958565354347229,0.2958565354347229,1.0,1.0,-3.05623197555542,0.6136062741279602,2.4426257610321045,-0.0772799253463745,0.9003450274467468,0.9003450274467468,0.0,163.28158569335938,174.0,51029.1328125,0.0,2478.934326171875,1.0,279.7580871582031,283.0902099609375,294.96844482421875,298.302734375,293.1499938964844,293.1499938964844,279.45001220703125,36176.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148348569869996,1.0,0.0,0.0,3.664156675338745,3.6641807556152335,8.958624562183104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.7001953125,0.0,1550.3026123046875,1895.4371337890625,0.0,3541.4169921875,0.9085438847541808,1.0,0.0,3.0,1.0,0.0
12409680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594770193099976,0.2822350859642029,0.2574921548366546,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320861816406,0.9757367372512816,0.5946815609931946,0.5654289126396179,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992056250572205,0.4748524129390716,0.333597332239151,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199410438537598,0.3561827838420868,0.3406337797641754,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118449211120605,0.2290802597999572,1.0481690168380735,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.7302551269531,1.0,0.5836989879608154,0.2958565354347229,0.2958565354347229,1.0,1.0,-3.05623197555542,0.6136062741279602,2.4426257610321045,-0.0772799253463745,0.9003450274467468,0.9003450274467468,0.0,163.28158569335938,174.0,51029.1328125,0.0,2478.934326171875,1.0,279.7580871582031,283.0902099609375,294.96844482421875,298.302734375,293.1499938964844,293.1499938964844,279.45001220703125,36176.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148348569869996,1.0,0.0,0.0,3.664156675338745,3.6641807556152335,8.958624562183104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.7001953125,0.0,1550.3026123046875,1895.4371337890625,0.0,3541.4169921875,0.9085438847541808,1.0,0.0,3.0,1.0,0.0
12409740,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272216796875,0.7498893141746521,0.2802900969982147,0.25608891248703,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52642822265625,0.9624981880187988,0.5896579027175903,0.5608765482902527,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893347978591919,0.4752081632614136,0.3341165482997894,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103637099266052,0.3546780049800873,0.3395954668521881,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022777199745178,0.2275123447179794,1.0428396463394165,284.5266418457031,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856562256813049,0.2965633869171142,0.2965633869171142,1.0,1.0,-3.0420446395874023,0.6116951107978821,2.430349588394165,-0.0759218707680702,0.8930251598358154,0.8930251598358154,0.0,169.86544799804688,177.0,52014.4296875,0.0,2486.508056640625,1.0,279.45819091796875,282.86962890625,294.9384460449219,298.3353271484375,293.1499938964844,293.1499938964844,279.75,36462.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242355823516846,1.0,0.0,0.0,3.647775650024414,3.6477997303009033,8.878702715264808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.1201171875,0.0,1534.155029296875,1895.4371337890625,0.0,3628.1943359375,0.9050747156143188,1.0,0.0,3.0,1.0,0.0
12409800,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272216796875,0.7498893141746521,0.2802900969982147,0.25608891248703,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52642822265625,0.9624981880187988,0.5896579027175903,0.5608765482902527,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893347978591919,0.4752081632614136,0.3341165482997894,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103637099266052,0.3546780049800873,0.3395954668521881,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022777199745178,0.2275123447179794,1.0428396463394165,284.5266418457031,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856562256813049,0.2965633869171142,0.2965633869171142,1.0,1.0,-3.0420446395874023,0.6116951107978821,2.430349588394165,-0.0759218707680702,0.8930251598358154,0.8930251598358154,0.0,169.86544799804688,177.0,52014.4296875,0.0,2486.508056640625,1.0,279.45819091796875,282.86962890625,294.9384460449219,298.3353271484375,293.1499938964844,293.1499938964844,279.75,36462.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242355823516846,1.0,0.0,0.0,3.647775650024414,3.6477997303009033,8.878702715264808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.1201171875,0.0,1534.155029296875,1895.4371337890625,0.0,3628.1943359375,0.9050747156143188,1.0,0.0,3.0,1.0,0.0
12409860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442331910133362,0.2796200811862945,0.2552510797977447,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918334960937,0.9536402821540833,0.5867900252342224,0.5577256679534912,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840864300727844,0.4771494567394256,0.3352077305316925,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.804277241230011,0.3542073965072632,0.338959664106369,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69097900390625,0.6961788535118103,0.2266718596220016,1.0386310815811155,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869467854499817,0.2980494797229767,0.2980494797229767,1.0,1.0,-3.0327236652374268,0.6132242679595947,2.419499397277832,-0.0724082067608833,0.8909012079238892,0.8909012079238892,0.0,174.0908660888672,180.0,50513.3828125,0.0,2490.901123046875,1.0,279.7420959472656,283.06268310546875,294.84552001953125,298.07794189453125,293.1499938964844,293.1499938964844,280.04998779296875,36389.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125077724456788,1.0,0.0,0.0,3.632433414459229,3.632457256317138,8.804173603493837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.20556640625,0.0,1516.6112060546875,1895.4371337890625,0.0,3519.8623046875,0.9016298651695251,1.0,0.0,3.0,1.0,0.0
12409920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442331910133362,0.2796200811862945,0.2552510797977447,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918334960937,0.9536402821540833,0.5867900252342224,0.5577256679534912,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840864300727844,0.4771494567394256,0.3352077305316925,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.804277241230011,0.3542073965072632,0.338959664106369,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69097900390625,0.6961788535118103,0.2266718596220016,1.0386310815811155,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869467854499817,0.2980494797229767,0.2980494797229767,1.0,1.0,-3.0327236652374268,0.6132242679595947,2.419499397277832,-0.0724082067608833,0.8909012079238892,0.8909012079238892,0.0,174.0908660888672,180.0,50513.3828125,0.0,2490.901123046875,1.0,279.7420959472656,283.06268310546875,294.84552001953125,298.07794189453125,293.1499938964844,293.1499938964844,280.04998779296875,36389.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125077724456788,1.0,0.0,0.0,3.632433414459229,3.632457256317138,8.804173603493837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.20556640625,0.0,1516.6112060546875,1895.4371337890625,0.0,3519.8623046875,0.9016298651695251,1.0,0.0,3.0,1.0,0.0
