time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409980,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423273324966431,0.2801952958106994,0.2556237578392029,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860778808594,0.9495208859443665,0.5857387185096741,0.5564879179000854,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831852078437805,0.4805674254894256,0.3374361395835876,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020803332328796,0.3549611270427704,0.3395098745822906,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938425898551941,0.2268461734056472,1.038800597190857,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886479020118713,0.2995355725288391,0.2995355725288391,1.0,1.0,-3.035218000411988,0.6180747747421265,2.417143106460572,-0.0681520849466323,0.8916274905204773,0.8916274905204773,0.0,176.40602111816406,183.0,49143.9140625,0.0,2507.54736328125,1.0,280.0415954589844,283.2787780761719,294.8164978027344,297.9447021484375,293.1499938964844,293.1499938964844,280.3500061035156,36195.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997499346733093,1.0,0.0,0.0,3.6244287490844727,3.624452590942383,8.765413781475218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.12060546875,0.0,1506.354736328125,1895.4371337890625,0.0,3401.253173828125,0.8997166156768799,1.0,0.0,3.0,1.0,0.0
12410040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423273324966431,0.2801952958106994,0.2556237578392029,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860778808594,0.9495208859443665,0.5857387185096741,0.5564879179000854,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831852078437805,0.4805674254894256,0.3374361395835876,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020803332328796,0.3549611270427704,0.3395098745822906,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938425898551941,0.2268461734056472,1.038800597190857,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886479020118713,0.2995355725288391,0.2995355725288391,1.0,1.0,-3.035218000411988,0.6180747747421265,2.417143106460572,-0.0681520849466323,0.8916274905204773,0.8916274905204773,0.0,176.40602111816406,183.0,49143.9140625,0.0,2507.54736328125,1.0,280.0415954589844,283.2787780761719,294.8164978027344,297.9447021484375,293.1499938964844,293.1499938964844,280.3500061035156,36195.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997499346733093,1.0,0.0,0.0,3.6244287490844727,3.624452590942383,8.765413781475218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.12060546875,0.0,1506.354736328125,1895.4371337890625,0.0,3401.253173828125,0.8997166156768799,1.0,0.0,3.0,1.0,0.0
12410100,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7418969869613647,0.2807251513004303,0.2560369968414306,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298767089844,0.9481293559074402,0.5855496525764465,0.5562132596969604,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8833134770393372,0.4825528264045715,0.3387512862682342,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8015631437301636,0.3556000590324402,0.3400473296642303,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6932845711708069,0.2271822839975357,1.0400526523590088,285.0289001464844,284.95001220703125,296.7604675292969,291.8554992675781,297.09698486328125,297.1950988769531,285.0377197265625,1.0,0.5897182822227478,0.3002786338329315,0.3002786338329315,1.0,1.0,-3.039113521575928,0.6212377548217773,2.4178757667541504,-0.0658500865101814,0.8935361504554749,0.8935361504554749,0.0,177.3714599609375,183.0,48014.24609375,0.0,2519.87744140625,1.0,280.2980041503906,283.44561767578125,294.7875061035156,297.7950134277344,293.1499938964844,293.1499938964844,280.3500061035156,36062.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919950127601624,1.0,0.0,0.0,3.623642921447754,3.623666524887085,8.761613230490184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.31689453125,0.0,1504.50390625,1895.4371337890625,0.0,3328.85986328125,0.8994852900505066,1.0,0.0,3.0,1.0,0.0
12410160,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7418364882469177,0.2814055681228637,0.256637305021286,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.084228515625,0.9472045302391052,0.5855576992034912,0.5562030076980591,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.8838508725166321,0.4847082793712616,0.3402395248413086,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.801437497138977,0.3563961982727051,0.3407774269580841,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.6931279301643372,0.2276682406663894,1.0421011447906494,285.08404541015625,284.95001220703125,296.73260498046875,291.84503173828125,297.0972900390625,297.20367431640625,285.0858459472656,1.0,0.5909652709960938,0.3008894920349121,0.3008894920349121,1.0,1.0,-3.044949531555176,0.6245981454849243,2.420351266860962,-0.0637811571359634,0.8950288891792297,0.8950288891792297,0.0,178.2167510986328,186.0,47907.40234375,0.0,2535.2880859375,1.0,280.3415222167969,283.4961242675781,294.8026733398437,297.8493957519531,293.1499938964844,293.1499938964844,280.6499938964844,35947.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888110518455505,1.0,0.0,0.0,3.625660181045532,3.6256840229034415,8.771371540206019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.3603515625,0.0,1505.8642578125,1895.4371337890625,0.0,3299.086669921875,0.8998223543167114,1.0,0.0,3.0,1.0,0.0
12410220,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418227791786194,0.2829697132110595,0.258014976978302,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2820129394531,0.9454379081726074,0.5858705043792725,0.5564405918121338,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849897980690002,0.4892855286598205,0.3433779180049896,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013121485710144,0.3582335710525512,0.3424706161022186,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930519938468933,0.2288995087146759,1.047434687614441,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.2219543457031,285.2835998535156,1.0,0.593853771686554,0.3021111786365509,0.3021111786365509,1.0,1.0,-3.059107780456543,0.6319827437400818,2.4271249771118164,-0.059505745768547,0.9010679125785828,0.9010679125785828,0.0,180.069091796875,189.0,46770.2578125,0.0,2571.86181640625,1.0,280.6416015625,283.7118225097656,294.7876892089844,297.76300048828125,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793293237686157,1.0,0.0,0.0,3.636962890625,3.63698673248291,8.826144153317728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.04296875,0.0,1516.307373046875,1895.4371337890625,0.0,3210.294677734375,0.9021622538566588,1.0,0.0,3.0,1.0,0.0
12410280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418227791786194,0.2829697132110595,0.258014976978302,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2820129394531,0.9454379081726074,0.5858705043792725,0.5564405918121338,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849897980690002,0.4892855286598205,0.3433779180049896,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013121485710144,0.3582335710525512,0.3424706161022186,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930519938468933,0.2288995087146759,1.047434687614441,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.2219543457031,285.2835998535156,1.0,0.593853771686554,0.3021111786365509,0.3021111786365509,1.0,1.0,-3.059107780456543,0.6319827437400818,2.4271249771118164,-0.059505745768547,0.9010679125785828,0.9010679125785828,0.0,180.069091796875,189.0,46770.2578125,0.0,2571.86181640625,1.0,280.6416015625,283.7118225097656,294.7876892089844,297.76300048828125,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793293237686157,1.0,0.0,0.0,3.636962890625,3.63698673248291,8.826144153317728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.04296875,0.0,1516.307373046875,1895.4371337890625,0.0,3210.294677734375,0.9021622538566588,1.0,0.0,3.0,1.0,0.0
12410340,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399967312812805,0.2832491397857666,0.2587839066982269,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141967773437,0.94118994474411,0.584550142288208,0.5558639764785767,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.8839559555053711,0.4923284649848938,0.3459414839744568,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993105053901672,0.3590211272239685,0.3436930775642395,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913882493972778,0.2294812798500061,1.0517492294311523,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968269109725952,0.3033328950405121,0.3033328950405121,1.0,1.0,-3.0690910816192627,0.6382191181182861,2.430871963500977,-0.0552342012524604,0.901924967765808,0.901924967765808,0.0,183.1001739501953,192.0,48174.984375,0.0,2606.843505859375,1.0,280.3578796386719,283.5183410644531,294.8475036621094,297.9779968261719,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929405212402344,1.0,0.0,0.0,3.646779775619507,3.646803855895996,8.873856245372735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.2392578125,0.0,1527.7802734375,1895.4371337890625,0.0,3337.696044921875,0.9043822288513184,1.0,0.0,3.0,1.0,0.0
12410400,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399967312812805,0.2832491397857666,0.2587839066982269,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141967773437,0.94118994474411,0.584550142288208,0.5558639764785767,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.8839559555053711,0.4923284649848938,0.3459414839744568,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993105053901672,0.3590211272239685,0.3436930775642395,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913882493972778,0.2294812798500061,1.0517492294311523,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968269109725952,0.3033328950405121,0.3033328950405121,1.0,1.0,-3.0690910816192627,0.6382191181182861,2.430871963500977,-0.0552342012524604,0.901924967765808,0.901924967765808,0.0,183.1001739501953,192.0,48174.984375,0.0,2606.843505859375,1.0,280.3578796386719,283.5183410644531,294.8475036621094,297.9779968261719,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929405212402344,1.0,0.0,0.0,3.646779775619507,3.646803855895996,8.873856245372735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.2392578125,0.0,1527.7802734375,1895.4371337890625,0.0,3337.696044921875,0.9043822288513184,1.0,0.0,3.0,1.0,0.0
12410460,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354497313499451,0.2821972072124481,0.2582509219646454,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168701171875,0.9332817792892456,0.5815840363502502,0.5535739064216614,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798560500144958,0.4939329922199249,0.3473796248435974,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.79443359375,0.3585454225540161,0.3436763286590576,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870366930961609,0.2290917932987213,1.0518211126327517,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990787148475647,0.3042873740196228,0.3042873740196228,1.0,1.0,-3.067502737045288,0.6404939889907837,2.427008867263794,-0.0523844733834266,0.8998825550079346,0.8998825550079346,0.0,187.4574432373047,195.0,49458.1015625,0.0,2626.55712890625,1.0,280.0582275390625,283.30096435546875,294.83203125,298.062744140625,293.1499938964844,293.1499938964844,279.75,35951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072304964065552,1.0,0.0,0.0,3.649314641952514,3.649338483810425,8.88619581473904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.087890625,0.0,1532.0411376953125,1895.4371337890625,0.0,3470.8837890625,0.9050727486610411,1.0,0.0,3.0,1.0,0.0
12410520,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354497313499451,0.2821972072124481,0.2582509219646454,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168701171875,0.9332817792892456,0.5815840363502502,0.5535739064216614,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798560500144958,0.4939329922199249,0.3473796248435974,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.79443359375,0.3585454225540161,0.3436763286590576,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870366930961609,0.2290917932987213,1.0518211126327517,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990787148475647,0.3042873740196228,0.3042873740196228,1.0,1.0,-3.067502737045288,0.6404939889907837,2.427008867263794,-0.0523844733834266,0.8998825550079346,0.8998825550079346,0.0,187.4574432373047,195.0,49458.1015625,0.0,2626.55712890625,1.0,280.0582275390625,283.30096435546875,294.83203125,298.062744140625,293.1499938964844,293.1499938964844,279.75,35951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072304964065552,1.0,0.0,0.0,3.649314641952514,3.649338483810425,8.88619581473904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.087890625,0.0,1532.0411376953125,1895.4371337890625,0.0,3470.8837890625,0.9050727486610411,1.0,0.0,3.0,1.0,0.0
12410580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.730084240436554,0.2805154621601105,0.2570411562919616,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135925292969,0.9243115782737732,0.5778070688247681,0.5503911375999451,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749394416809082,0.4948465824127197,0.348256915807724,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886391282081604,0.3573465347290039,0.3428896069526672,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.681694746017456,0.2280696183443069,1.0487957000732422,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005436182022095,0.3052418529987335,0.3052418529987335,1.0,1.0,-3.0587003231048584,0.6407139897346497,2.4179861545562744,-0.0500329211354255,0.8950820565223694,0.8950820565223694,0.0,192.0105438232422,198.0,50583.20703125,0.0,2633.308837890625,1.0,279.7582702636719,283.0808410644531,294.7964782714844,298.1025390625,293.1499938964844,293.1499938964844,280.04998779296875,36203.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918793559074402,1.0,0.0,0.0,3.6425299644470215,3.642554044723511,8.853185704538191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.9462890625,0.0,1526.3931884765625,1895.4371337890625,0.0,3578.020263671875,0.9037248492240906,1.0,0.0,3.0,1.0,0.0
12410640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.730084240436554,0.2805154621601105,0.2570411562919616,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135925292969,0.9243115782737732,0.5778070688247681,0.5503911375999451,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749394416809082,0.4948465824127197,0.348256915807724,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886391282081604,0.3573465347290039,0.3428896069526672,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.681694746017456,0.2280696183443069,1.0487957000732422,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005436182022095,0.3052418529987335,0.3052418529987335,1.0,1.0,-3.0587003231048584,0.6407139897346497,2.4179861545562744,-0.0500329211354255,0.8950820565223694,0.8950820565223694,0.0,192.0105438232422,198.0,50583.20703125,0.0,2633.308837890625,1.0,279.7582702636719,283.0808410644531,294.7964782714844,298.1025390625,293.1499938964844,293.1499938964844,280.04998779296875,36203.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918793559074402,1.0,0.0,0.0,3.6425299644470215,3.642554044723511,8.853185704538191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.9462890625,0.0,1526.3931884765625,1895.4371337890625,0.0,3578.020263671875,0.9037248492240906,1.0,0.0,3.0,1.0,0.0
12410700,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7277251482009888,0.2800357937812805,0.2564633786678314,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8320617675781,0.9203372597694396,0.5763782262802124,0.5488252639770508,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8729076385498047,0.4957732260227203,0.3487326204776764,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7860665321350098,0.3569910228252411,0.3424495458602905,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.6792614459991455,0.2276799380779266,1.046894907951355,284.83123779296875,284.95001220703125,296.4507141113281,291.7377014160156,297.0281982421875,297.1966857910156,284.8387756347656,1.0,0.6010823249816895,0.3057191073894501,0.3057191073894501,1.0,1.0,-3.053874969482422,0.6407040357589722,2.41317105293274,-0.0489862486720085,0.8954009413719177,0.8954009413719177,0.0,193.996826171875,198.0,49380.81640625,0.0,2634.34033203125,1.0,280.00115966796875,283.2269897460937,294.71063232421875,297.8477783203125,293.1499938964844,293.1499938964844,280.04998779296875,36167.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912246584892273,1.0,0.0,0.0,3.639007568359375,3.639031410217285,8.836071287987579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.4287109375,0.0,1522.2215576171875,1895.4371337890625,0.0,3517.44140625,0.902969777584076,1.0,0.0,3.0,1.0,0.0
12410760,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7264232635498047,0.280004620552063,0.2563276588916778,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9178528785705566,0.5755354166030884,0.5478727221488953,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8721269965171814,0.4972444474697113,0.3496460020542145,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7846051454544067,0.3570372760295868,0.3423930406570434,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.677822470664978,0.2275780737400055,1.0461547374725342,284.8761901855469,284.95001220703125,296.4167785644531,291.7246398925781,297.021728515625,297.1982116699219,284.8773803710937,1.0,0.6017345190048218,0.3063340783119201,0.3063340783119201,1.0,1.0,-3.052700519561768,0.6420862674713135,2.410614252090454,-0.0473793409764766,0.8954012393951416,0.8954012393951416,0.0,195.36013793945312,201.0,49176.73046875,0.0,2639.1669921875,1.0,280.0422058105469,283.2706604003906,294.6907653808594,297.8400573730469,293.1499938964844,293.1499938964844,280.3500061035156,36114.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081297516822816,1.0,0.0,0.0,3.6374435424804688,3.637467622756958,8.828478144096152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.9873046875,0.0,1520.0972900390625,1895.4371337890625,0.0,3479.239013671875,0.9025577902793884,1.0,0.0,3.0,1.0,0.0
12410820,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253459095954895,0.2806796133518219,0.2567838430404663,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0662841796875,0.9149821400642396,0.5748345851898193,0.5469889044761658,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722881078720093,0.5010587573051453,0.3521459996700287,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7833357453346252,0.3578800857067108,0.3430242836475372,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765268445014954,0.2279819697141647,1.0473854541778564,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034859418869019,0.3075639903545379,0.3075639903545379,1.0,1.0,-3.0574209690093994,0.6469000577926636,2.4105207920074463,-0.0436364337801933,0.8985039591789246,0.8985039591789246,0.0,197.331771850586,204.0,47878.7109375,0.0,2658.566162109375,1.0,280.3416748046875,283.4824523925781,294.651611328125,297.70086669921875,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958476781845093,1.0,0.0,0.0,3.639757871627808,3.6397817134857178,8.839714951136557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.23193359375,0.0,1521.2022705078125,1895.4371337890625,0.0,3364.8486328125,0.902948796749115,1.0,0.0,3.0,1.0,0.0
12410880,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253459095954895,0.2806796133518219,0.2567838430404663,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0662841796875,0.9149821400642396,0.5748345851898193,0.5469889044761658,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722881078720093,0.5010587573051453,0.3521459996700287,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7833357453346252,0.3578800857067108,0.3430242836475372,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765268445014954,0.2279819697141647,1.0473854541778564,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034859418869019,0.3075639903545379,0.3075639903545379,1.0,1.0,-3.0574209690093994,0.6469000577926636,2.4105207920074463,-0.0436364337801933,0.8985039591789246,0.8985039591789246,0.0,197.331771850586,204.0,47878.7109375,0.0,2658.566162109375,1.0,280.3416748046875,283.4824523925781,294.651611328125,297.70086669921875,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958476781845093,1.0,0.0,0.0,3.639757871627808,3.6397817134857178,8.839714951136557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.23193359375,0.0,1521.2022705078125,1895.4371337890625,0.0,3364.8486328125,0.902948796749115,1.0,0.0,3.0,1.0,0.0
12410940,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.725261390209198,0.2819516062736511,0.2578552067279815,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2599792480469,0.9133858680725098,0.5749065279960632,0.5469513535499573,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734878301620483,0.5055509209632874,0.3551931083202362,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831447124481201,0.3593651354312897,0.344339370727539,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763651967048645,0.2289661020040512,1.0514411926269531,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058980822563171,0.3087939321994781,0.3087939321994781,1.0,1.0,-3.068778276443481,0.653610348701477,2.415168046951294,-0.0394331067800521,0.9042212963104248,0.9042212963104248,0.0,199.0345001220703,207.0,46697.94140625,0.0,2689.566162109375,1.0,280.6417236328125,283.6956481933594,294.630126953125,297.6011657714844,293.1499938964844,293.1499938964844,280.3500061035156,35682.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885172426700592,1.0,0.0,0.0,3.650915145874024,3.6509392261505127,8.893993026504177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.76904296875,0.0,1531.8076171875,1895.4371337890625,0.0,3265.033203125,0.9052839279174804,1.0,0.0,3.0,1.0,0.0
12411000,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.725261390209198,0.2819516062736511,0.2578552067279815,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2599792480469,0.9133858680725098,0.5749065279960632,0.5469513535499573,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734878301620483,0.5055509209632874,0.3551931083202362,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831447124481201,0.3593651354312897,0.344339370727539,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763651967048645,0.2289661020040512,1.0514411926269531,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058980822563171,0.3087939321994781,0.3087939321994781,1.0,1.0,-3.068778276443481,0.653610348701477,2.415168046951294,-0.0394331067800521,0.9042212963104248,0.9042212963104248,0.0,199.0345001220703,207.0,46697.94140625,0.0,2689.566162109375,1.0,280.6417236328125,283.6956481933594,294.630126953125,297.6011657714844,293.1499938964844,293.1499938964844,280.3500061035156,35682.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885172426700592,1.0,0.0,0.0,3.650915145874024,3.6509392261505127,8.893993026504177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.76904296875,0.0,1531.8076171875,1895.4371337890625,0.0,3265.033203125,0.9052839279174804,1.0,0.0,3.0,1.0,0.0
12411060,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.724595308303833,0.2821756899356842,0.2584420144557953,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1085510253906,0.911431074142456,0.5740994811058044,0.5466945171356201,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8735553622245789,0.5078333616256714,0.3571402132511139,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.7823950052261353,0.3598893284797668,0.3451788127422333,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6757848858833313,0.2293707579374313,1.0544017553329468,285.10894775390625,284.95001220703125,296.2283020019531,291.6515197753906,297.00244140625,297.2283020019531,285.10504150390625,1.0,0.6077849864959717,0.3094705045223236,0.3094705045223236,1.0,1.0,-3.076093912124634,0.6576331257820129,2.4184608459472656,-0.0368623919785022,0.9043993949890136,0.9043993949890136,0.0,200.78895568847656,207.0,48006.20703125,0.0,2713.083251953125,1.0,280.3730773925781,283.5184326171875,294.69793701171875,297.8287048339844,293.1499938964844,293.1499938964844,280.3500061035156,35754.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956191539764404,1.0,0.0,0.0,3.657841444015503,3.657865524291992,8.927770522859646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.212890625,0.0,1540.0703125,1895.4371337890625,0.0,3362.71484375,0.9068412184715272,1.0,0.0,3.0,1.0,0.0
12411120,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.723757803440094,0.2820420563220978,0.2584325075149536,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08953857421875,0.9099048972129822,0.573481023311615,0.54624342918396,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.872944712638855,0.5085440874099731,0.3577173948287964,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7815085649490356,0.3599059283733368,0.3453057408332824,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.675029456615448,0.2293932437896728,1.054954171180725,285.0896911621094,284.95001220703125,296.207275390625,291.643310546875,296.9969482421875,297.2273254394531,285.08819580078125,1.0,0.60849928855896,0.3097563683986664,0.3097563683986664,1.0,1.0,-3.077054023742676,0.6587177515029907,2.4183363914489746,-0.0359244309365749,0.9047286510467528,0.9047286510467528,0.0,201.86134338378903,210.0,48077.09375,0.0,2720.592529296875,1.0,280.357666015625,283.5003356933594,294.6880187988281,297.8114929199219,293.1499938964844,293.1499938964844,280.04998779296875,35778.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982052206993103,1.0,0.0,0.0,3.659983396530152,3.6600074768066406,8.938230280364223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.3740234375,0.0,1542.640625,1895.4371337890625,0.0,3386.8486328125,0.907349705696106,1.0,0.0,3.0,1.0,0.0
12411180,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197760939598083,0.2808530926704407,0.2577596306800842,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.890869140625,0.9036176204681396,0.5704795122146606,0.5439010858535767,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.86969393491745,0.5101092457771301,0.3591211438179016,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773575186729431,0.3592338562011719,0.3450885117053985,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713635921478271,0.2289000451564788,1.054486632347107,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.610471785068512,0.3107188045978546,0.3107188045978546,1.0,1.0,-3.074303388595581,0.6606631875038147,2.413640260696411,-0.0331605188548564,0.9023283123970032,0.9023283123970032,0.0,206.0323638916016,213.0,49337.34375,0.0,2737.030517578125,1.0,280.0581359863281,283.2821960449219,294.67071533203125,297.8929443359375,293.1499938964844,293.1499938964844,279.75,35978.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123022556304932,1.0,0.0,0.0,3.661491870880127,3.661515951156616,8.945599461185338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.45458984375,0.0,1545.833740234375,1895.4371337890625,0.0,3517.95703125,0.9078157544136048,1.0,0.0,3.0,1.0,0.0
12411240,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197760939598083,0.2808530926704407,0.2577596306800842,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.890869140625,0.9036176204681396,0.5704795122146606,0.5439010858535767,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.86969393491745,0.5101092457771301,0.3591211438179016,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773575186729431,0.3592338562011719,0.3450885117053985,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713635921478271,0.2289000451564788,1.054486632347107,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.610471785068512,0.3107188045978546,0.3107188045978546,1.0,1.0,-3.074303388595581,0.6606631875038147,2.413640260696411,-0.0331605188548564,0.9023283123970032,0.9023283123970032,0.0,206.0323638916016,213.0,49337.34375,0.0,2737.030517578125,1.0,280.0581359863281,283.2821960449219,294.67071533203125,297.8929443359375,293.1499938964844,293.1499938964844,279.75,35978.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123022556304932,1.0,0.0,0.0,3.661491870880127,3.661515951156616,8.945599461185338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.45458984375,0.0,1545.833740234375,1895.4371337890625,0.0,3517.95703125,0.9078157544136048,1.0,0.0,3.0,1.0,0.0
12411300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.717459499835968,0.2800368666648865,0.2571974098682403,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433776855469,0.9003075361251831,0.568677544593811,0.5424259901046753,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8677955269813538,0.5106315612792969,0.3596338331699371,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.7749757766723633,0.358630508184433,0.3447110652923584,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.6692001819610596,0.2284228354692459,1.0531684160232544,284.7442626953125,284.95001220703125,296.1007995605469,291.6015930175781,296.9584350585937,297.2086181640625,284.7353515625,1.0,0.6111975908279419,0.3112000226974487,0.3112000226974487,1.0,1.0,-3.0704352855682373,0.6609219312667847,2.409513235092163,-0.0319623574614524,0.8995352983474731,0.8995352983474731,0.0,208.19558715820312,213.0,50409.69921875,0.0,2740.725830078125,1.0,279.8009948730469,283.1129150390625,294.6736755371094,298.01495361328125,293.1499938964844,293.1499938964844,279.75,36114.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203828573226928,1.0,0.0,0.0,3.658955574035645,3.658979654312134,8.933209869610437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.412109375,0.0,1544.0172119140625,1895.4371337890625,0.0,3592.69140625,0.9073050022125244,1.0,0.0,3.0,1.0,0.0
12411360,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.7147501111030579,0.2791221141815185,0.2564775645732879,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7126159667969,0.8965880274772644,0.5667340159416199,0.5407149195671082,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.8655058741569519,0.5110331773757935,0.3599835038185119,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.7722217440605164,0.3578923642635345,0.3441448509693146,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.6666750907897949,0.2278223931789398,1.0511298179626465,284.7123718261719,284.95001220703125,296.0653686523437,291.5876770019531,296.82305908203125,297.1997375488281,284.7150573730469,1.0,0.6116483807563782,0.44896000623703,0.44896000623703,0.800000011920929,1.0,-3.0648083686828613,1.0312150716781616,2.0335934162139893,0.3393212556838989,0.8975405693054199,0.8975405693054199,0.0,210.6547088623047,216.0,51374.3203125,0.0,2740.489501953125,1.0,279.7581787109375,283.1121826171875,294.6356506347656,297.9496765136719,293.1499938964844,293.1499938964844,280.04998779296875,36223.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241087436676024,1.0,0.0,0.0,3.6537044048309326,3.653728485107422,8.907588266993116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.94140625,0.0,1538.96533203125,1895.4371337890625,0.0,3627.02685546875,0.9062483310699464,1.0,0.0,3.0,1.0,0.0
12411420,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.712217390537262,0.2790460884571075,0.2559817731380462,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954528808594,0.8926825523376465,0.5651328563690186,0.5385997295379639,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643360137939453,0.5141439437866211,0.3616881668567657,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696671485900879,0.3579184710979461,0.3437821865081787,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642011404037476,0.2276271134614944,1.0491207838058472,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127794981002808,0.7244800329208374,0.7244800329208374,0.4000000059604645,1.0,-3.060849189758301,1.92266845703125,1.1381808519363403,1.2301210165023804,0.9002113342285156,0.9002113342285156,0.0,213.3645172119141,219.0,52749.453125,0.0,2747.126953125,1.0,280.04217529296875,283.4774169921875,294.5666198730469,297.8589172363281,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211324453353882,1.0,0.0,0.0,3.6517369747161865,3.6517608165740967,8.897996508494543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.45654296875,0.0,1535.2191162109375,1895.4371337890625,0.0,3599.60546875,0.9057076573371888,1.0,0.0,3.0,1.0,0.0
12411480,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.712217390537262,0.2790460884571075,0.2559817731380462,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954528808594,0.8926825523376465,0.5651328563690186,0.5385997295379639,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643360137939453,0.5141439437866211,0.3616881668567657,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696671485900879,0.3579184710979461,0.3437821865081787,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642011404037476,0.2276271134614944,1.0491207838058472,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127794981002808,0.7244800329208374,0.7244800329208374,0.4000000059604645,1.0,-3.060849189758301,1.92266845703125,1.1381808519363403,1.2301210165023804,0.9002113342285156,0.9002113342285156,0.0,213.3645172119141,219.0,52749.453125,0.0,2747.126953125,1.0,280.04217529296875,283.4774169921875,294.5666198730469,297.8589172363281,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211324453353882,1.0,0.0,0.0,3.6517369747161865,3.6517608165740967,8.897996508494543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.45654296875,0.0,1535.2191162109375,1895.4371337890625,0.0,3599.60546875,0.9057076573371888,1.0,0.0,3.0,1.0,0.0
12411540,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137879729270935,0.2807624340057373,0.2571350634098053,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3605041503906,0.8934400081634521,0.5658769011497498,0.5387831926345825,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675895929336548,0.5194454193115234,0.365009605884552,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711852192878723,0.3597195148468017,0.3450666069984436,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655185222625732,0.2288295030593872,1.0528854131698608,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265625,285.3668518066406,1.0,0.6152376532554626,1.0,1.0,0.0,1.0,-3.072530508041382,3.072494506835937,3.602363358368166e-05,2.3734240531921387,0.9083505868911744,0.9083505868911744,0.0,213.91131591796875,222.0,55256.2734375,0.0,2779.189453125,1.0,280.3418273925781,283.9375915527344,294.57891845703125,297.9993591308594,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274834990501404,1.0,0.0,0.0,3.663872003555298,3.663896083831787,8.95723360372358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.6943359375,0.0,1545.90966796875,1895.4371337890625,0.0,3658.05322265625,0.9081817269325256,1.0,0.0,3.0,1.0,0.0
12411600,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137879729270935,0.2807624340057373,0.2571350634098053,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3605041503906,0.8934400081634521,0.5658769011497498,0.5387831926345825,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675895929336548,0.5194454193115234,0.365009605884552,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711852192878723,0.3597195148468017,0.3450666069984436,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655185222625732,0.2288295030593872,1.0528854131698608,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265625,285.3668518066406,1.0,0.6152376532554626,1.0,1.0,0.0,1.0,-3.072530508041382,3.072494506835937,3.602363358368166e-05,2.3734240531921387,0.9083505868911744,0.9083505868911744,0.0,213.91131591796875,222.0,55256.2734375,0.0,2779.189453125,1.0,280.3418273925781,283.9375915527344,294.57891845703125,297.9993591308594,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274834990501404,1.0,0.0,0.0,3.663872003555298,3.663896083831787,8.95723360372358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.6943359375,0.0,1545.90966796875,1895.4371337890625,0.0,3658.05322265625,0.9081817269325256,1.0,0.0,3.0,1.0,0.0
12411660,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.7140814065933228,0.2814682424068451,0.2581634819507599,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2152709960937,0.892825186252594,0.5657436847686768,0.5391817092895508,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.868735671043396,0.522388756275177,0.3674592971801758,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.771394670009613,0.360663503408432,0.346293956041336,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.6658382415771484,0.22957444190979,1.0572388172149658,285.2156677246094,284.95001220703125,295.8766784667969,291.5132141113281,295.8779296875,297.23614501953125,285.2113647460937,1.0,0.6173584461212158,1.0,1.0,0.0,1.0,-3.0839099884033203,3.083902359008789,7.647722668480128e-06,2.382441520690918,0.909641444683075,0.909641444683075,0.0,215.2204742431641,222.0,56581.23046875,0.0,2808.76025390625,1.0,280.0728454589844,283.7626953125,294.6391296386719,298.2989807128906,293.1499938964844,293.1499938964844,280.04998779296875,35653.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495657086372375,1.0,0.0,0.0,3.6739654541015625,3.673989534378052,9.006652703646978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.34130859375,0.0,1557.3836669921875,1895.4371337890625,0.0,3859.048583984375,0.9103859663009644,1.0,0.0,3.0,1.0,0.0
12411720,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.7135108709335327,0.2814492881298065,0.258288562297821,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1929016113281,0.8917944431304932,0.5652962327003479,0.5389346480369568,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8684564232826233,0.5232498049736023,0.3681754171848297,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7708307504653931,0.3607895076274872,0.3465485274791717,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.6654034852981567,0.2297040373086929,1.0583252906799316,285.1930847167969,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.23651123046875,285.1911315917969,1.0,0.6181830763816833,1.0,1.0,0.0,1.0,-3.086240768432617,3.086233139038086,7.659395123482682e-06,2.3843255043029785,0.9103419184684752,0.9103419184684752,0.0,216.20797729492188,225.0,56636.9140625,0.0,2818.62939453125,1.0,280.0576477050781,283.7423400878906,294.6158142089844,298.2745056152344,293.1499938964844,293.1499938964844,279.75,35670.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551234245300292,1.0,0.0,0.0,3.677359342575073,3.6773836612701416,9.023301004162932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.9775390625,0.0,1561.34033203125,1895.4371337890625,0.0,3908.99853515625,0.9111694693565368,1.0,0.0,3.0,1.0,0.0
12411780,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098447680473328,0.2804141938686371,0.2578299939632416,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819030761719,0.8865653872489929,0.5625988245010376,0.5369691252708435,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658269047737122,0.5250505805015564,0.3698087036609649,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673546075820923,0.3602891266345978,0.3465593159198761,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624656319618225,0.2294383198022842,1.059087157249451,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2278747558594,284.9797668457031,1.0,0.6204728484153748,1.0,1.0,0.0,1.0,-3.086231708526612,3.08622407913208,7.659878974664025e-06,2.384540557861328,0.9090697169303894,0.9090697169303894,0.0,220.4110412597656,228.0,57852.05859375,0.0,2840.73046875,1.0,279.7579650878906,283.51593017578125,294.5536804199219,298.3095092773437,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725740551948548,1.0,0.0,0.0,3.683328151702881,3.683352470397949,9.052616292137828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.9248046875,0.0,1569.502197265625,1895.4371337890625,0.0,4063.845703125,0.9126232862472534,1.0,0.0,3.0,1.0,0.0
