time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411840,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098447680473328,0.2804141938686371,0.2578299939632416,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819030761719,0.8865653872489929,0.5625988245010376,0.5369691252708435,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658269047737122,0.5250505805015564,0.3698087036609649,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673546075820923,0.3602891266345978,0.3465593159198761,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624656319618225,0.2294383198022842,1.059087157249451,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2278747558594,284.9797668457031,1.0,0.6204728484153748,1.0,1.0,0.0,1.0,-3.086231708526612,3.08622407913208,7.659878974664025e-06,2.384540557861328,0.9090697169303894,0.9090697169303894,0.0,220.4110412597656,228.0,57852.05859375,0.0,2840.73046875,1.0,279.7579650878906,283.51593017578125,294.5536804199219,298.3095092773437,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725740551948548,1.0,0.0,0.0,3.683328151702881,3.683352470397949,9.052616292137828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.9248046875,0.0,1569.502197265625,1895.4371337890625,0.0,4063.845703125,0.9126232862472534,1.0,0.0,3.0,1.0,0.0
12411900,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.707456648349762,0.2795858085155487,0.2572818994522095,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82818603515625,0.8834998607635498,0.5608622431755066,0.5355793833732605,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8640904426574707,0.5256132483482361,0.3703665733337402,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7651742100715637,0.3596995174884796,0.3462173044681549,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.6605409383773804,0.2290184497833252,1.058116436004639,284.8290405273437,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2201538085937,284.8197631835937,1.0,0.6213147044181824,1.0,1.0,0.0,1.0,-3.082998275756836,3.0829906463623047,7.644002835149877e-06,2.3821115493774414,0.9067783355712892,0.9067783355712892,0.0,222.67271423339844,228.0,58909.07421875,0.0,2846.11279296875,1.0,279.5003662109375,283.3424987792969,294.54266357421875,298.4164123535156,293.1499938964844,293.1499938964844,279.45001220703125,35991.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803752899169922,1.0,0.0,0.0,3.68310809135437,3.68313241004944,9.051534561876906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.0869140625,0.0,1570.252197265625,1895.4371337890625,0.0,4131.98486328125,0.9126277565956116,1.0,0.0,3.0,1.0,0.0
12411960,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.7047589421272278,0.2786131203174591,0.256535917520523,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.8801678419113159,0.558919370174408,0.5339078903198242,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8620922565460205,0.5259933471679688,0.3707279860973358,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7627350687980652,0.3589226305484772,0.3456436991691589,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.6583473086357117,0.2284324914216995,1.0562479496002195,284.7666320800781,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2106628417969,284.7642517089844,1.0,0.6219378709793091,1.0,1.0,0.0,1.0,-3.0775935649871826,3.077585935592652,7.617364190082299e-06,2.37799334526062,0.9048846960067748,0.9048846960067748,0.0,225.01675415039065,231.0,58915.45703125,0.0,2847.53955078125,1.0,279.4578857421875,283.2880554199219,294.4981384277344,298.3196716308594,293.1499938964844,293.1499938964844,279.1499938964844,36109.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834620356559752,1.0,0.0,0.0,3.680062294006348,3.680086612701416,9.036570531861798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.9814453125,0.0,1567.698974609375,1895.4371337890625,0.0,4158.74365234375,0.9120562076568604,1.0,0.0,3.0,1.0,0.0
12412020,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994086503982544,0.2764718532562256,0.2548719048500061,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527038574219,0.8736715912818909,0.5547361373901367,0.5302873849868774,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582493662834167,0.5264832377433777,0.371281087398529,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579189538955688,0.3570696711540222,0.3441968560218811,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5539855957031,0.6539190411567688,0.2269744873046875,1.0511003732681274,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227060556411743,1.0,1.0,0.0,1.0,-3.063981771469116,3.063974142074585,7.550304871983826e-06,2.36754846572876,0.8978562355041504,0.8978562355041504,0.0,229.4222106933593,234.0,59853.9296875,0.0,2843.250244140625,1.0,279.1580505371094,283.0638122558594,294.4580993652344,298.3373413085937,293.1499938964844,293.1499938964844,279.45001220703125,36401.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991411566734314,1.0,0.0,0.0,3.6660001277923584,3.666024208068848,8.967641065282805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.73583984375,0.0,1554.0576171875,1895.4371337890625,0.0,4227.1005859375,0.90910542011261,1.0,0.0,3.0,1.0,0.0
12412080,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994086503982544,0.2764718532562256,0.2548719048500061,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527038574219,0.8736715912818909,0.5547361373901367,0.5302873849868774,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582493662834167,0.5264832377433777,0.371281087398529,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579189538955688,0.3570696711540222,0.3441968560218811,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5539855957031,0.6539190411567688,0.2269744873046875,1.0511003732681274,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227060556411743,1.0,1.0,0.0,1.0,-3.063981771469116,3.063974142074585,7.550304871983826e-06,2.36754846572876,0.8978562355041504,0.8978562355041504,0.0,229.4222106933593,234.0,59853.9296875,0.0,2843.250244140625,1.0,279.1580505371094,283.0638122558594,294.4580993652344,298.3373413085937,293.1499938964844,293.1499938964844,279.45001220703125,36401.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991411566734314,1.0,0.0,0.0,3.6660001277923584,3.666024208068848,8.967641065282805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.73583984375,0.0,1554.0576171875,1895.4371337890625,0.0,4227.1005859375,0.90910542011261,1.0,0.0,3.0,1.0,0.0
12412140,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958074569702148,0.2755853235721588,0.2538079023361206,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.8690739274024963,0.5521593689918518,0.5274686217308044,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562563061714172,0.5286808013916016,0.3724916279315948,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.7546454668045044,0.3562507033348083,0.343189924955368,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507954001426697,0.2261751890182495,1.0469413995742798,284.708984375,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233264207839966,1.0,1.0,0.0,1.0,-3.0545449256896973,3.054537296295166,7.503534106945153e-06,2.3601162433624268,0.8959101438522339,0.8959101438522339,0.0,232.52981567382807,237.0,58271.29296875,0.0,2840.564208984375,1.0,279.4422607421875,283.2525634765625,294.3700561523437,298.07733154296875,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981113076210022,1.0,0.0,0.0,3.652490615844727,3.652514696121216,8.901670298655517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.8671875,0.0,1538.50537109375,1895.4371337890625,0.0,4138.39111328125,0.9060771465301514,1.0,0.0,3.0,1.0,0.0
12412200,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958074569702148,0.2755853235721588,0.2538079023361206,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.8690739274024963,0.5521593689918518,0.5274686217308044,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562563061714172,0.5286808013916016,0.3724916279315948,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.7546454668045044,0.3562507033348083,0.343189924955368,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507954001426697,0.2261751890182495,1.0469413995742798,284.708984375,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233264207839966,1.0,1.0,0.0,1.0,-3.0545449256896973,3.054537296295166,7.503534106945153e-06,2.3601162433624268,0.8959101438522339,0.8959101438522339,0.0,232.52981567382807,237.0,58271.29296875,0.0,2840.564208984375,1.0,279.4422607421875,283.2525634765625,294.3700561523437,298.07733154296875,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981113076210022,1.0,0.0,0.0,3.652490615844727,3.652514696121216,8.901670298655517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.8671875,0.0,1538.50537109375,1895.4371337890625,0.0,4138.39111328125,0.9060771465301514,1.0,0.0,3.0,1.0,0.0
12412260,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946960687637329,0.2758924067020416,0.2539345026016235,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89208984375,0.8669814467430115,0.5511627793312073,0.526303231716156,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.856663167476654,0.5323822498321533,0.3749004602432251,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535632848739624,0.3566411137580871,0.3433832824230194,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497325301170349,0.2263357043266296,1.0470139980316162,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6245995759963989,1.0,1.0,0.0,1.0,-3.056501865386963,3.0564944744110107,7.51299194234889e-06,2.361560821533203,0.8966488838195801,0.8966488838195801,0.0,234.31903076171875,240.0,56807.39453125,0.0,2853.82275390625,1.0,279.7417297363281,283.4629821777344,294.3393859863281,297.9369201660156,293.1499938964844,293.1499938964844,280.04998779296875,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970129370689392,1.0,0.0,0.0,3.6455578804016113,3.6455817222595215,8.867909855325706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.3671875,0.0,1529.4915771484375,1895.4371337890625,0.0,4042.34814453125,0.904417097568512,1.0,0.0,3.0,1.0,0.0
12412320,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946960687637329,0.2758924067020416,0.2539345026016235,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89208984375,0.8669814467430115,0.5511627793312073,0.526303231716156,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.856663167476654,0.5323822498321533,0.3749004602432251,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535632848739624,0.3566411137580871,0.3433832824230194,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497325301170349,0.2263357043266296,1.0470139980316162,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6245995759963989,1.0,1.0,0.0,1.0,-3.056501865386963,3.0564944744110107,7.51299194234889e-06,2.361560821533203,0.8966488838195801,0.8966488838195801,0.0,234.31903076171875,240.0,56807.39453125,0.0,2853.82275390625,1.0,279.7417297363281,283.4629821777344,294.3393859863281,297.9369201660156,293.1499938964844,293.1499938964844,280.04998779296875,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970129370689392,1.0,0.0,0.0,3.6455578804016113,3.6455817222595215,8.867909855325706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.3671875,0.0,1529.4915771484375,1895.4371337890625,0.0,4042.34814453125,0.904417097568512,1.0,0.0,3.0,1.0,0.0
12412380,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945040225982666,0.2767595946788788,0.2546513080596924,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0777893066406,0.8657689094543457,0.5509355664253235,0.5259879231452942,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578740358352661,0.5367764830589294,0.3778772354125976,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.753326952457428,0.3576894402503967,0.3442860841751098,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.64958655834198,0.2271008938550949,1.050073266029358,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265818476676941,1.0,1.0,0.0,1.0,-3.0653209686279297,3.0653133392333984,7.556399850727757e-06,2.368370771408081,0.8998876214027405,0.8998876214027405,0.0,235.9222412109375,243.0,55462.42578125,0.0,2879.9560546875,1.0,280.0417175292969,283.6734924316406,294.322509765625,297.83074951171875,293.1499938964844,293.1499938964844,280.3500061035156,35943.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603722095489502,1.0,0.0,0.0,3.646986246109009,3.647010326385498,8.874861237018195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.6044921875,0.0,1529.3973388671875,1895.4371337890625,0.0,3955.903076171875,0.904585301876068,1.0,0.0,3.0,1.0,0.0
12412440,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945040225982666,0.2767595946788788,0.2546513080596924,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0777893066406,0.8657689094543457,0.5509355664253235,0.5259879231452942,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578740358352661,0.5367764830589294,0.3778772354125976,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.753326952457428,0.3576894402503967,0.3442860841751098,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.64958655834198,0.2271008938550949,1.050073266029358,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265818476676941,1.0,1.0,0.0,1.0,-3.0653209686279297,3.0653133392333984,7.556399850727757e-06,2.368370771408081,0.8998876214027405,0.8998876214027405,0.0,235.9222412109375,243.0,55462.42578125,0.0,2879.9560546875,1.0,280.0417175292969,283.6734924316406,294.322509765625,297.83074951171875,293.1499938964844,293.1499938964844,280.3500061035156,35943.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603722095489502,1.0,0.0,0.0,3.646986246109009,3.647010326385498,8.874861237018195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.6044921875,0.0,1529.3973388671875,1895.4371337890625,0.0,3955.903076171875,0.904585301876068,1.0,0.0,3.0,1.0,0.0
12412500,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6944683194160461,0.2773111760616302,0.2551103830337524,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2152709960937,0.8651987314224243,0.5509750843048096,0.5259707570075989,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8584979176521301,0.5391153693199158,0.3794526755809784,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.7532676458358765,0.3583508431911468,0.3448725044727325,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.6496191024780273,0.2276225090026855,1.0522769689559937,285.21453857421875,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2226867675781,285.2226867675781,1.0,0.627791702747345,1.0,1.0,0.0,1.0,-3.071098804473877,3.0710911750793457,7.584946615679655e-06,2.3728489875793457,0.902974545955658,0.902974545955658,0.0,236.8357086181641,243.0,54316.1796875,0.0,2896.4296875,1.0,280.2986755371094,283.8360290527344,294.2945556640625,297.6809997558594,293.1499938964844,293.1499938964844,280.3500061035156,35809.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539153575897216,1.0,0.0,0.0,3.650959730148315,3.6509835720062256,8.894209599930036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.37158203125,0.0,1532.8079833984375,1895.4371337890625,0.0,3898.165283203125,0.9054149389266968,1.0,0.0,3.0,1.0,0.0
12412560,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.6946228742599487,0.2779623866081238,0.2557058334350586,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2620544433594,0.8647981286048889,0.5511390566825867,0.5261361002922058,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.859290599822998,0.5415744185447693,0.3811694979667663,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.7533637285232544,0.3591162860393524,0.3455977737903595,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.6498153209686279,0.2282419353723526,1.0550353527069092,285.261962890625,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.23199462890625,285.2631225585937,1.0,0.629154622554779,1.0,1.0,0.0,1.0,-3.078263759613037,3.078256130218506,7.620409178343834e-06,2.3783974647521973,0.9055750966072084,0.9055750966072084,0.0,237.72520446777344,246.0,54202.3359375,0.0,2915.654296875,1.0,280.3418884277344,283.8810729980469,294.3069763183594,297.7345275878906,293.1499938964844,293.1499938964844,280.04998779296875,35698.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514663815498352,1.0,0.0,0.0,3.657566547393799,3.657590389251709,8.926429018174531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.1318359375,0.0,1539.3416748046875,1895.4371337890625,0.0,3876.16259765625,0.906784176826477,1.0,0.0,3.0,1.0,0.0
12412620,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931845545768738,0.277888685464859,0.2561571300029754,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0825500488281,0.8622713685035706,0.5497653484344482,0.5254886746406555,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590845465660095,0.5446515083312988,0.3837924301624298,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520958781242371,0.3594666719436645,0.3464170694351196,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489605903625488,0.2287020236253738,1.0588500499725342,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318052411079407,1.0,1.0,0.0,1.0,-3.0867667198181152,3.086759090423584,7.663109499844722e-06,2.385193109512329,0.9059216976165771,0.9059216976165771,0.0,240.7606201171875,249.0,55516.40234375,0.0,2948.98046875,1.0,280.0577087402344,283.6805725097656,294.35845947265625,297.9359130859375,293.1499938964844,293.1499938964844,279.75,35795.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962352991104126,1.0,0.0,0.0,3.666011095046997,3.6660351753234863,8.967695634964912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.4833984375,0.0,1549.515869140625,1895.4371337890625,0.0,3973.532958984375,0.9087104201316832,1.0,0.0,3.0,1.0,0.0
12412680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931845545768738,0.277888685464859,0.2561571300029754,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0825500488281,0.8622713685035706,0.5497653484344482,0.5254886746406555,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590845465660095,0.5446515083312988,0.3837924301624298,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520958781242371,0.3594666719436645,0.3464170694351196,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489605903625488,0.2287020236253738,1.0588500499725342,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318052411079407,1.0,1.0,0.0,1.0,-3.0867667198181152,3.086759090423584,7.663109499844722e-06,2.385193109512329,0.9059216976165771,0.9059216976165771,0.0,240.7606201171875,249.0,55516.40234375,0.0,2948.98046875,1.0,280.0577087402344,283.6805725097656,294.35845947265625,297.9359130859375,293.1499938964844,293.1499938964844,279.75,35795.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962352991104126,1.0,0.0,0.0,3.666011095046997,3.6660351753234863,8.967695634964912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.4833984375,0.0,1549.515869140625,1895.4371337890625,0.0,3973.532958984375,0.9087104201316832,1.0,0.0,3.0,1.0,0.0
12412740,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6893588900566101,0.2765463888645172,0.2553442120552063,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782958984375,0.8575401902198792,0.546827495098114,0.5232082605361938,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566454648971558,0.5462179183959961,0.3852095305919647,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488276362419128,0.358561098575592,0.3459932506084442,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462293267250061,0.2281831353902816,1.058349609375,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337488293647766,1.0,1.0,0.0,1.0,-3.083650588989258,3.0836429595947266,7.647988240933046e-06,2.382928371429444,0.9033097624778748,0.9033097624778748,0.0,245.0843811035156,252.0,56729.70703125,0.0,2965.332763671875,1.0,279.7580871582031,283.4594421386719,294.3487548828125,298.0193786621094,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973394513130188,1.0,0.0,0.0,3.666804552078247,3.666828632354736,8.971577472038916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.11328125,0.0,1551.9324951171875,1895.4371337890625,0.0,4071.04541015625,0.90901780128479,1.0,0.0,3.0,1.0,0.0
12412800,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6893588900566101,0.2765463888645172,0.2553442120552063,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782958984375,0.8575401902198792,0.546827495098114,0.5232082605361938,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566454648971558,0.5462179183959961,0.3852095305919647,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488276362419128,0.358561098575592,0.3459932506084442,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462293267250061,0.2281831353902816,1.058349609375,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337488293647766,1.0,1.0,0.0,1.0,-3.083650588989258,3.0836429595947266,7.647988240933046e-06,2.382928371429444,0.9033097624778748,0.9033097624778748,0.0,245.0843811035156,252.0,56729.70703125,0.0,2965.332763671875,1.0,279.7580871582031,283.4594421386719,294.3487548828125,298.0193786621094,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973394513130188,1.0,0.0,0.0,3.666804552078247,3.666828632354736,8.971577472038916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.11328125,0.0,1551.9324951171875,1895.4371337890625,0.0,4071.04541015625,0.90901780128479,1.0,0.0,3.0,1.0,0.0
12412860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847721338272095,0.2746623754501343,0.2539402842521667,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6731872558594,0.8521943092346191,0.5431391000747681,0.5200907588005066,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.85357666015625,0.5471022129058838,0.3860620558261871,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7448893189430237,0.3569653034210205,0.34482342004776,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427533030509949,0.2270471006631851,1.054787278175354,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349477171897888,1.0,1.0,0.0,1.0,-3.0735561847686768,3.073548555374145,7.598138836328871e-06,2.3751864433288574,0.8979471325874329,0.8979471325874329,0.0,249.5526733398437,255.0,57823.48046875,-0.0,2968.0703125,1.0,279.4581298828125,283.2394714355469,294.3277893066406,298.07037353515625,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982238233089447,1.0,0.0,0.0,3.658088445663452,3.658112525939941,8.928976740207872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.3486328125,0.0,1544.1005859375,1895.4371337890625,0.0,4148.14892578125,0.9072394967079164,1.0,0.0,3.0,1.0,0.0
12412920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847721338272095,0.2746623754501343,0.2539402842521667,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6731872558594,0.8521943092346191,0.5431391000747681,0.5200907588005066,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.85357666015625,0.5471022129058838,0.3860620558261871,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7448893189430237,0.3569653034210205,0.34482342004776,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427533030509949,0.2270471006631851,1.054787278175354,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349477171897888,1.0,1.0,0.0,1.0,-3.0735561847686768,3.073548555374145,7.598138836328871e-06,2.3751864433288574,0.8979471325874329,0.8979471325874329,0.0,249.5526733398437,255.0,57823.48046875,-0.0,2968.0703125,1.0,279.4581298828125,283.2394714355469,294.3277893066406,298.07037353515625,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982238233089447,1.0,0.0,0.0,3.658088445663452,3.658112525939941,8.928976740207872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.3486328125,0.0,1544.1005859375,1895.4371337890625,0.0,4148.14892578125,0.9072394967079164,1.0,0.0,3.0,1.0,0.0
12412980,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816294193267822,0.2739452719688415,0.2530452311038971,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363647460937,0.8483251929283142,0.5409238934516907,0.5176387429237366,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520253300666809,0.5496650338172913,0.3875249922275543,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421243786811829,0.3563091158866882,0.3439882099628448,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402198672294617,0.2264764457941055,1.051745057106018,284.8362731933594,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359228491783142,1.0,1.0,0.0,1.0,-3.0666162967681885,3.066608667373657,7.563430699519813e-06,2.3696413040161133,0.897742509841919,0.897742509841919,0.0,252.80470275878903,243.0,56391.1171875,-0.0,2970.88330078125,1.0,279.7421875,283.4308776855469,294.2517395019531,297.8330078125,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717665314674376,1.0,0.0,0.0,3.650926113128662,3.650950193405152,8.894045890883717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.5732421875,0.0,1535.4774169921875,1895.4371337890625,0.0,4056.751708984375,0.9056111574172974,1.0,0.0,3.0,1.0,0.0
12413040,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816294193267822,0.2739452719688415,0.2530452311038971,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363647460937,0.8483251929283142,0.5409238934516907,0.5176387429237366,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520253300666809,0.5496650338172913,0.3875249922275543,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421243786811829,0.3563091158866882,0.3439882099628448,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402198672294617,0.2264764457941055,1.051745057106018,284.8362731933594,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359228491783142,1.0,1.0,0.0,1.0,-3.0666162967681885,3.066608667373657,7.563430699519813e-06,2.3696413040161133,0.897742509841919,0.897742509841919,0.0,252.80470275878903,243.0,56391.1171875,-0.0,2970.88330078125,1.0,279.7421875,283.4308776855469,294.2517395019531,297.8330078125,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717665314674376,1.0,0.0,0.0,3.650926113128662,3.650950193405152,8.894045890883717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.5732421875,0.0,1535.4774169921875,1895.4371337890625,0.0,4056.751708984375,0.9056111574172974,1.0,0.0,3.0,1.0,0.0
12413100,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6825145483016968,0.2740603983402252,0.2529425621032715,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751892089844,0.8490489721298218,0.540432870388031,0.5169153809547424,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8539431691169739,0.5515629649162292,0.3886418342590332,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7430117130279541,0.3564480543136596,0.3439031541347503,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6409466862678528,0.2265472263097763,1.051203966140747,284.9745178222656,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2062072753906,284.9827575683594,1.0,0.6347776651382446,1.0,1.0,0.0,1.0,-3.0662107467651367,3.066203117370605,7.561342499684542e-06,2.369291067123413,0.8992418050765991,0.8992418050765991,0.0,251.2479705810547,243.0,55201.890625,-0.0,2961.9111328125,1.0,279.9988098144531,283.5950622558594,294.2206115722656,297.6659851074219,293.1499938964844,293.1499938964844,280.04998779296875,36069.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639636874198914,1.0,0.0,0.0,3.649779319763184,3.649803400039673,8.888459888112266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.52099609375,0.0,1533.4461669921875,1895.4371337890625,0.0,3987.8388671875,0.905324399471283,1.0,0.0,3.0,1.0,0.0
12413160,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6847643852233887,0.274411529302597,0.25306436419487,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246887207031,0.851237952709198,0.5402460098266602,0.5165166854858398,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8573639988899231,0.5537452101707458,0.3900000154972076,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7451707124710083,0.3568412661552429,0.3440559804439544,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6428142189979553,0.2268363833427429,1.0514907836914062,285.0245666503906,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2136535644531,285.0259704589844,1.0,0.6331867575645447,1.0,1.0,0.0,1.0,-3.06803560256958,3.068027973175049,7.570214620500337e-06,2.3706462383270264,0.9002857208251953,0.9002857208251953,0.0,248.0369415283203,231.0,55051.80078125,-0.0,2948.8447265625,1.0,280.0418701171875,283.6427001953125,294.2374572753906,297.716796875,293.1499938964844,293.1499938964844,279.75,35980.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602339267730712,1.0,0.0,0.0,3.650973081588745,3.6509971618652335,8.894274969861726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.744140625,0.0,1534.107666015625,1895.4371337890625,0.0,3954.6708984375,0.905499279499054,1.0,0.0,3.0,1.0,0.0
12413220,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898176670074463,0.2740569412708282,0.2527727484703064,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533935546875,0.856480062007904,0.5385242700576782,0.5150231719017029,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650482892990112,0.5565097332000732,0.3920463323593139,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502855062484741,0.356753945350647,0.3439550697803497,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473339200019836,0.2269097566604614,1.0511999130249023,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287153363227844,1.0,1.0,0.0,1.0,-3.067890167236328,3.067882537841797,7.569735316792503e-06,2.370633840560913,0.8976272344589233,0.8976272344589233,0.0,240.1200408935547,219.0,56300.32421875,-0.0,2907.1015625,1.0,279.7578125,283.4495544433594,294.3060302734375,297.92828369140625,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688968658447266,1.0,0.0,0.0,3.64779543876648,3.6478195190429688,8.87879991751106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.2041015625,0.0,1531.5245361328125,1895.4371337890625,0.0,4031.484619140625,0.9048486351966858,1.0,0.0,3.0,1.0,0.0
12413280,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898176670074463,0.2740569412708282,0.2527727484703064,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533935546875,0.856480062007904,0.5385242700576782,0.5150231719017029,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650482892990112,0.5565097332000732,0.3920463323593139,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502855062484741,0.356753945350647,0.3439550697803497,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473339200019836,0.2269097566604614,1.0511999130249023,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287153363227844,1.0,1.0,0.0,1.0,-3.067890167236328,3.067882537841797,7.569735316792503e-06,2.370633840560913,0.8976272344589233,0.8976272344589233,0.0,240.1200408935547,219.0,56300.32421875,-0.0,2907.1015625,1.0,279.7578125,283.4495544433594,294.3060302734375,297.92828369140625,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688968658447266,1.0,0.0,0.0,3.64779543876648,3.6478195190429688,8.87879991751106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.2041015625,0.0,1531.5245361328125,1895.4371337890625,0.0,4031.484619140625,0.9048486351966858,1.0,0.0,3.0,1.0,0.0
12413340,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961209177970886,0.2741612493991852,0.2522412836551666,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229187011719,0.863308310508728,0.5373549461364746,0.5132023096084595,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744959831237793,0.5600329041481018,0.3939025700092315,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567475438117981,0.3569923341274261,0.3435648083686828,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530315279960632,0.2271921783685684,1.0498926639556885,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.024169921875,1.0,0.623016357421875,1.0,1.0,0.0,1.0,-3.065244674682617,3.065237045288086,7.556309356004931e-06,2.368431568145752,0.8999593257904053,0.8999593257904053,0.0,230.4399871826172,207.0,55015.56640625,-0.0,2851.12451171875,1.0,280.04217529296875,283.6432189941406,294.2542419433594,297.7417907714844,293.1499938964844,293.1499938964844,280.3500061035156,35959.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959993839263916,1.0,0.0,0.0,3.6484761238098153,3.6484999656677246,8.882112751962268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.8330078125,0.0,1531.167236328125,1895.4371337890625,0.0,3952.531005859375,0.9049230813980104,1.0,0.0,3.0,1.0,0.0
12413400,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961209177970886,0.2741612493991852,0.2522412836551666,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229187011719,0.863308310508728,0.5373549461364746,0.5132023096084595,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744959831237793,0.5600329041481018,0.3939025700092315,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567475438117981,0.3569923341274261,0.3435648083686828,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530315279960632,0.2271921783685684,1.0498926639556885,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.024169921875,1.0,0.623016357421875,1.0,1.0,0.0,1.0,-3.065244674682617,3.065237045288086,7.556309356004931e-06,2.368431568145752,0.8999593257904053,0.8999593257904053,0.0,230.4399871826172,207.0,55015.56640625,-0.0,2851.12451171875,1.0,280.04217529296875,283.6432189941406,294.2542419433594,297.7417907714844,293.1499938964844,293.1499938964844,280.3500061035156,35959.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959993839263916,1.0,0.0,0.0,3.6484761238098153,3.6484999656677246,8.882112751962268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.8330078125,0.0,1531.167236328125,1895.4371337890625,0.0,3952.531005859375,0.9049230813980104,1.0,0.0,3.0,1.0,0.0
12413460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054150104522705,0.2751644551753998,0.252531886100769,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2140197753906,0.873464822769165,0.5373432040214539,0.5124985575675964,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874849081039429,0.5647634267807007,0.3966651260852813,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661691904067993,0.3581104278564453,0.3439692258834839,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614439487457275,0.2281665951013565,1.0513269901275637,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154541015625,1.0,0.6171745657920837,1.0,1.0,0.0,1.0,-3.07027268409729,3.070265054702759,7.580780675198184e-06,2.3721749782562256,0.9050459265708924,0.9050459265708924,0.0,218.85494995117188,195.0,53806.5703125,-0.0,2800.569091796875,1.0,280.341796875,283.854736328125,294.248779296875,297.645751953125,293.1499938964844,293.1499938964844,280.04998779296875,35737.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494171738624572,1.0,0.0,0.0,3.657588243484497,3.6576123237609854,8.926535883801989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.7412109375,0.0,1539.656494140625,1895.4371337890625,0.0,3857.709716796875,0.9068141579627992,1.0,0.0,3.0,1.0,0.0
12413520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054150104522705,0.2751644551753998,0.252531886100769,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2140197753906,0.873464822769165,0.5373432040214539,0.5124985575675964,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874849081039429,0.5647634267807007,0.3966651260852813,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661691904067993,0.3581104278564453,0.3439692258834839,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614439487457275,0.2281665951013565,1.0513269901275637,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154541015625,1.0,0.6171745657920837,1.0,1.0,0.0,1.0,-3.07027268409729,3.070265054702759,7.580780675198184e-06,2.3721749782562256,0.9050459265708924,0.9050459265708924,0.0,218.85494995117188,195.0,53806.5703125,-0.0,2800.569091796875,1.0,280.341796875,283.854736328125,294.248779296875,297.645751953125,293.1499938964844,293.1499938964844,280.04998779296875,35737.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494171738624572,1.0,0.0,0.0,3.657588243484497,3.6576123237609854,8.926535883801989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.7412109375,0.0,1539.656494140625,1895.4371337890625,0.0,3857.709716796875,0.9068141579627992,1.0,0.0,3.0,1.0,0.0
12413580,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146115303039551,0.2751962542533874,0.2524803876876831,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450744628906,0.8841659426689148,0.5361256003379822,0.5113655924797058,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009419083595276,0.5680058598518372,0.3989635109901428,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761876583099365,0.3584405183792114,0.3441533744335174,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705225706100464,0.2286880165338516,1.0525407791137695,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111372113227844,1.0,1.0,0.0,1.0,-3.0733041763305664,3.073296546936035,7.595934675919125e-06,2.3745908737182617,0.904960572719574,0.904960572719574,0.0,207.5197906494141,183.0,55195.4140625,-0.0,2747.181884765625,1.0,280.0577392578125,283.66082763671875,294.3265380859375,297.8749389648437,293.1499938964844,293.1499938964844,279.75,35838.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592273235321044,1.0,0.0,0.0,3.664375066757202,3.6643991470336914,8.959693218457687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.705078125,0.0,1548.0108642578125,1895.4371337890625,0.0,3945.695068359375,0.9083744287490844,1.0,0.0,3.0,1.0,0.0
12413640,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146115303039551,0.2751962542533874,0.2524803876876831,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450744628906,0.8841659426689148,0.5361256003379822,0.5113655924797058,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009419083595276,0.5680058598518372,0.3989635109901428,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761876583099365,0.3584405183792114,0.3441533744335174,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705225706100464,0.2286880165338516,1.0525407791137695,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111372113227844,1.0,1.0,0.0,1.0,-3.0733041763305664,3.073296546936035,7.595934675919125e-06,2.3745908737182617,0.904960572719574,0.904960572719574,0.0,207.5197906494141,183.0,55195.4140625,-0.0,2747.181884765625,1.0,280.0577392578125,283.66082763671875,294.3265380859375,297.8749389648437,293.1499938964844,293.1499938964844,279.75,35838.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592273235321044,1.0,0.0,0.0,3.664375066757202,3.6643991470336914,8.959693218457687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.705078125,0.0,1548.0108642578125,1895.4371337890625,0.0,3945.695068359375,0.9083744287490844,1.0,0.0,3.0,1.0,0.0
